Timestamp,Tube Inlet Temp,Shell inlet Temp,Tube outlet Temp,Shell outlet Temp,Shell flow rate,Tube flow rate,Fluid Density,Density,Specific Gravity,Specific Heat,MMJoules,MM kcal/hr,Unknown,Delta T1,Delta T2,LMTD,UA,U value,G_s,Re_s,Nu_s,ho,G_t,v_t,Re_t,f,Nu_t,hi,U_clean,Rf_val
2017-05-19,220.1962938,330.8474427,255.9801143,240.2346607,336.35036875,921.9630311,32.6193897273805,0.8621772249765632,0.7404958227531633,2818.3844221533,34426.51495752339,7.91809844023038,0.0065209053453795865,74.86732839999999,20.0383669,41.597950744216575,190348.28155161574,164.94651780902578,1006.1200238033219,9128.843151532335,310.41449773432595,845.7228449424873,721790.6235148552,2942.8780119310286,126100309.7593309,0.001457782970203477,918804.1528135404,2929156.011653112,820.410996209349,0.004843669885358266
2017-05-20,220.9269086,332.019514,257.2093019,241.946614,335.79123,930.7924503,31.2999992370605,0.869164623237838,0.7470499664380381,2822.4862885764996,35604.12151102049,8.188947947534713,0.006528554835260912,74.8102121,21.01970540000002,42.37160990266182,193264.97072796558,167.47397810049011,1004.4474800967398,9113.667636881755,310.1047804734678,844.8790217161478,729763.5912450758,2971.0612500276793,127493225.74871583,0.0014558527095921722,928231.856608628,2959211.6172605776,819.6196968273504,0.004750998839900907
2017-05-21,221.8441071,333.2652306,259.557684,245.3755032,332.25982275,981.7466888,30.803575960795,0.8718230585022959,0.7491645029919959,2829.3211487723,39239.7842889209,9.025150386451807,0.006321163863522485,73.7075466,23.531396099999995,43.945948483030925,205369.33888084666,177.96303195913922,993.884032345416,9017.822155845892,308.14388169414696,839.5365621777056,771576.8525997272,3133.705632761151,134798204.55710417,0.0014461217293328305,977563.7541983295,3116482.156307058,814.6045287557357,0.0043915550020738724
2017-05-22,223.0794936,334.8398941,261.1625644,247.1504268,326.04469955,985.0366424,29.6000003814697,0.8783364349158366,0.7549452952110366,2835.265827394,40147.97241226835,9.23403365482172,0.006236543701075731,73.67732969999997,24.070933199999985,44.343286181153786,208239.72353105058,180.450367011309,975.2928236449062,8849.13827697546,304.6724172621879,830.0785735948855,775789.0919243455,3144.2070647959704,135534103.12146652,0.0014451760750973325,982523.3924925458,3132293.5283830795,805.6982345523793,0.004300530553515279
2017-05-23,226.8366782,339.5925391,266.3886986,252.9300831,310.9132634,1000.999204,29.5082986421055,0.8788366885021921,0.753217538329592,2854.0679136424,42555.64099344333,9.787797428491967,0.005864008302443059,73.20384050000001,26.093404899999996,45.668884081880606,214320.92386893535,185.72003801467534,930.0303761679064,8438.45786718692,296.10817742546897,806.7453422788702,793588.8082549953,3195.159076928916,138643799.57608798,0.0014412458676023622,1003461.7643344546,3199045.2486132793,783.7022633642607,0.004108453823441164
2017-05-24,227.464947,340.5252578,267.051921,253.5500947,312.50640295,1002.093797,30.0471872687339,0.8759050676915509,0.7499133541205508,2856.771004724,42492.98115396526,9.77338566541201,0.005889374478994653,73.47333680000003,26.085147699999993,45.761086092053624,213574.16311649015,185.07293164340567,934.7959116062201,8481.69706779937,297.01761309694604,809.2230955055642,795209.0286898271,3198.6529845619266,138926859.91527027,0.0014408932937374,1005366.1215983048,3205116.356923642,786.040727482582,0.004131076588040861
2017-05-25,226.8435539,340.0802722,266.3223661,252.7165959,314.8497101,994.9933994,30.3999996185302,0.8739962960679629,0.748373068605263,2853.94347056,41948.63161951118,9.648185272487572,0.00594779867633503,73.75790610000001,25.873041999999998,45.709694528449674,211075.25158547165,182.90749704113662,941.8054126045344,8545.296473109118,298.3519153821414,812.8583958310486,788793.0320744246,3175.9887309333653,137805954.30322826,0.0014422944680551266,997823.4408013206,3181070.221811157,789.4685212066097,0.0042005695101242115
2017-05-26,226.7454014,339.6084594,266.1488565,252.829467,319.1773894,995.0081198,30.1165276673105,0.875529266977443,0.749964243947243,2853.3748817847,41949.841641268344,9.64846357749172,0.006001933652019638,73.4596029,26.084065600000002,45.75529560161668,210870.97024788553,182.73047681792508,954.7507374945018,8662.753473934341,300.8057423248984,819.5438358416538,788647.5489469838,3176.035718003373,137780537.69786188,0.0014423263955479313,997652.3629068198,3180524.8239245634,795.7732186729002,0.0042159014308061245
2017-05-27,226.6203506,339.7964338,266.5296443,253.7116568,307.1849758,997.5838604,30.0,0.8761609907120743,0.7506701228062743,2853.9101393257,42646.4500595376,9.808683513693648,0.005735606805617121,73.26678950000002,27.09130619999999,46.41243932469692,211337.38403778026,183.13464821298115,918.8780030553153,8337.268881277112,293.9725869318535,800.9269359831748,790837.4150064539,3184.2574038199227,138163117.8803058,0.0014418465445978892,1000227.2694040566,3188733.6493012556,778.2096270931,0.004175462352115821
2017-05-28,227.2894553,341.1662664,267.313665,254.7074733,304.0845457,998.986742,30.0,0.8761609907120743,0.7502733437191743,2856.9515307878996,42852.37368603706,9.856045947788525,0.005699371222465267,73.85260139999997,27.418018000000018,46.86239747629233,210318.85858538706,182.25204383482415,909.603731058512,8253.120496988504,292.1887301211997,796.0668264590139,792793.5282760324,3188.7353593069847,138504860.32081717,0.0014414192382575764,1002526.9222573673,3196064.9635528983,773.6210361295066,0.00419428436266677
2017-05-29,226.9882913,340.5553242,266.8153217,254.5763019,310.0864158,999.4315733,29.4128751357396,0.8793578505177806,0.7536487937768805,2855.278162009,42827.076307560936,9.850227550739016,0.005805614070465298,73.74000249999995,27.58801060000002,46.94230566159428,209836.89258361148,181.8343956530429,927.5570388259989,8416.016500231764,295.6354409728185,805.457374028155,792681.984907163,3190.1552473151037,138485373.15527663,0.001441443571067681,1002395.7993858386,3195646.9426436243,782.4865213268478,0.004221532290324672
2017-05-30,226.8767355,340.1974448,266.65347,255.159123,307.42646305,1003.087906,28.6800003051757,0.8833811944713044,0.7577382903198043,2854.7059201115,43153.76920440989,9.925366917014275,0.0057237291432546585,73.5439748,28.2823875,47.36238060622077,209562.24729359648,181.59640146758792,919.6003603954339,8343.823056426489,294.11122549762047,801.3046561061552,795422.4954584576,3201.8261503168183,138964153.59126252,0.0014408469047369305,1005617.0046501252,3205916.174378985,778.567441033582,0.0042223068010367425
2017-05-31,227.6757372,340.6956325,267.3767609,256.4766642,303.55757435,1007.994322,29.1129413260353,0.8809999918547218,0.7548832796951218,2857.8920785233,43167.35373057795,9.928491358032929,0.005576153334508948,73.31887159999997,28.80092700000003,47.642814982961845,208394.3058692813,180.58432051064236,908.0274092332198,8238.818033704816,291.8848110263511,795.2388003088059,800205.274455629,3217.4872812697154,139799728.19337752,0.0014398113818702434,1011236.9354474944,3223832.5649718875,772.8409529354416,0.004243652036561701
2017-06-01,226.7067066,338.6690727,266.0916816,255.4592195,301.08025295,1006.861281,29.3500003814697,0.8797015832416568,0.7541595062278568,2853.1742265025996,42664.01474609408,9.812723391601638,0.005459138951697175,72.5773911,28.7525129,47.33074774742421,207322.38256547842,179.65544416419274,900.6170333350176,8171.581364452513,290.4532330469919,791.3384728102595,797986.2935034977,3213.8706487876752,139412061.4984969,0.001440290904341113,1008629.8342067829,3215521.1024596277,769.156158602259,0.004266084286213968
2017-06-02,225.5907344,337.4637224,264.896278,254.5239064,292.382629,1007.001061,29.2405735770861,0.8803004546462009,0.7554201491470008,2848.3365169532003,42582.73989056694,9.794030174830397,0.005293063566346663,72.5674444,28.933171999999985,47.45292093303776,206394.67460077,178.85153778229636,874.5999558210917,7935.5202442413565,285.3893693259909,777.5419998240287,796743.8596269214,3214.3168223050848,139195002.29657927,0.001440560082266123,1007169.8770188492,3210866.745640825,756.115631486832,0.00426868049597893
2017-06-03,227.4176205,340.6706768,267.2484367,257.1039077,302.2999367,1004.523493,29.0088549296061,0.8815713006117778,0.7556076516552778,2857.0832577195997,43188.54287901846,9.933364862174246,0.0055153353714001985,73.42224010000001,29.68628719999998,48.29811244539786,205667.76545158253,178.22163384019282,904.2654558063323,8204.684648060025,291.1586421905915,793.260356717512,797224.2371767531,3206.408500448009,139278926.57581168,0.001440455947993547,1007734.3762044349,3212666.3741883975,770.9714859242996,0.004313926261803692
2017-06-04,227.8675121,341.7561433,267.8332681,257.9348321,303.68902725,1004.482595,28.7000007629394,0.8832709071542936,0.7570404724789936,2859.2489329586,43448.172970050575,9.993079783111632,0.005568094014660362,73.92287520000002,30.067319999999995,48.75095796277063,204982.22395430654,177.62757708345453,908.4206224036662,8242.385780368433,291.9606433277835,795.4454050588226,797796.0522025654,3206.2779552733414,139378825.4239414,0.001440332088753333,1008406.2955587213,3214808.4592126403,773.0354581333421,0.004336154740230716
2017-06-05,227.827374,341.6032779,267.6271208,258.187224,306.43205725,1006.004834,28.656215874354,0.8835123833782998,0.7573057505962999,2858.7334576164,43340.638014861,9.96834674341803,0.005593182671112018,73.97615710000002,30.359850000000023,48.97287010304688,203548.34671611054,176.3850491474095,916.6258086181182,8316.834013391066,293.54005398316735,799.7485019906771,798861.0215221201,3211.1368959584784,139564880.71020442,0.0014401016877124008,1009657.6176435279,3218797.6854215143,777.0991695457009,0.00438257770760524
2017-06-06,227.9310709,341.6997464,267.5411414,258.4689506,302.27383205,1005.515597,28.6770316667026,0.8833975666026458,0.7571294415589458,2858.7705403439,43103.63174478017,9.91383530129944,0.005503749310391481,74.15860499999997,30.53787970000002,49.164613666689895,201645.74806811268,174.73635014567822,904.1873693419799,8203.976145030103,291.14355639374094,793.219255534662,798482.8795999747,3209.5752663037565,139498817.48915106,0.001440183455400492,1009213.3195628081,3217381.259091571,770.9329870617969,0.004425778075001588
2017-06-07,227.4072907,340.9083449,267.0194935,258.1080045,299.69937995,1004.450646,29.4500007629394,0.879155012918658,0.753197489533558,2856.5824593305997,42803.889030781844,9.844894477079825,0.005400459844989132,73.88885139999996,30.70071379999999,49.17376212180395,200206.24927362512,173.48895084369593,896.4864477768907,8134.103263637479,289.6532183379806,789.1588364832219,797026.6935074694,3206.1759750350548,139244414.74221876,0.0014404987617338632,1007502.2422785142,3211926.329117272,767.0966014456264,0.004460439060339684
2017-06-08,227.4832596,340.1274099,266.2652477,257.0061752,310.9082832,1001.981387,29.5060248242484,0.8788490999293916,0.7528465269865916,2855.1628257789,41763.51646634573,9.605608787259518,0.005621531394289602,73.8621622,29.522915599999976,48.35071588975748,198665.28572525954,172.15362714493895,930.015478967225,8438.32270020366,296.1053315848251,806.7375887993675,794672.2245235504,3198.294175253785,138833077.6334806,0.0014410100129631969,1004735.2070624398,3203104.9956341777,783.6952382988219,0.004532758987498872
2017-06-09,228.123342,340.7603451,266.8098471,257.5649913,317.3515296,1001.738934,29.7999992370605,0.877247369307419,0.7508652275014189,2857.6423647863,41577.074151406574,9.562727054823512,0.005728033804400333,73.95049799999998,29.441649299999966,48.3274095483725,197873.77689366657,171.46774427527433,949.2890693171646,8613.198042219394,299.7720992367772,816.7276800901619,795169.8934039631,3197.520272636697,138920022.79172054,0.0014409017999186136,1005320.126225971,3204969.723257515,793.1196016196375,0.004571156787651992
2017-06-10,228.6456971,340.288733,266.6239162,257.4872748,322.8812918,999.019909,30.0399297926161,0.8759444193250348,0.7492525209447347,2858.3465006368997,40627.66199346883,9.344362258497831,0.005787793008729893,73.66481679999998,28.841577700000016,47.80088607129506,195485.1264589679,169.39785655023215,965.8301675088126,8763.280624190915,302.8953323889413,825.2369141824677,793206.9613768734,3188.8412273643034,138577089.08132246,0.001441329084441553,1003012.9156782062,3197614.3150070845,801.1410465777709,0.004655042762404665
2017-06-11,228.8444472,340.2762943,266.5747624,257.5489868,331.29036175,996.3313389,30.7999992370605,0.8718422715043925,0.7450325143147926,2858.6596056927997,40031.503346260986,9.207245769640027,0.005899793730197696,73.70153190000002,28.704539600000032,47.718457019306236,192949.36057791853,167.2004857694268,990.9840975898177,8991.510136497087,307.60410886449137,838.0659536318711,791158.9312220148,3180.259393208344,138219288.31679258,0.0014417762248726798,1000605.2773658687,3189938.7421280607,813.2257578077634,0.004751173028633484
2017-06-12,228.0920927,338.7512933,264.8299607,255.5098665,341.59394975,990.9760794,30.3588534037272,0.8742184750750348,0.7478548641039349,2853.4330577662,38844.732599969226,8.934288497992922,0.006144278873807324,73.92133259999997,27.417773799999992,46.88756926559366,190547.06050946744,165.11876993887992,1021.8050722845855,9271.158525465919,313.3090599996295,853.6090662747488,785467.7512265284,3163.1655674267054,137225011.6707034,0.0014430259699332992,993912.6206399061,3168602.4914997267,827.8513568880048,0.004848300346457726
2017-06-13,226.7298485,338.2446919,264.087852,255.2207899,332.80749095,992.6524714,30.2999992370605,0.8745364688950459,0.7489806687345459,2849.0286471464997,39565.650990210466,9.100099727748407,0.005979580998420899,74.15683990000002,28.490941399999997,47.73790910760457,190626.27370704798,165.18741222447832,995.5222643606447,9032.686349738296,308.4485318543552,840.3665801120613,785582.0354664921,3168.5165598090043,137244977.67966852,0.0014430007688617384,994047.0470973727,3169031.0442710742,815.3901994308886,0.00482732334687492
2017-06-14,226.3318886,337.6977711,263.7560714,255.0827264,335.52697015,992.990457,31.4629166430897,0.868295701345992,0.7429758914061919,2847.5013002799997,39310.27280048577,9.041362744111728,0.0059506609988625005,73.94169970000002,28.7508378,47.840760012946035,188988.69377629188,163.76836549072087,1003.6570034055434,9106.495393453384,309.95833028931895,844.4800188754791,785428.2270758698,3169.5953995856958,137218106.61059508,0.0014430346864985335,993866.1301865893,3168454.2795109143,819.2621526643702,0.004885574868364468
2017-06-15,227.5843357,338.5650635,264.1156419,254.971417,350.5737652,985.6487723,31.4668402777777,0.8682747960187032,0.7422122849486031,2850.8752531168,38094.628542054845,8.761764564672614,0.006284702620407987,74.4494216,27.387081300000006,47.060054436963625,186182.62706025748,161.3367652168609,1048.6662651766285,9514.87856976796,318.22514970466517,867.0029296467285,780544.9147819517,3146.1609648574586,136364968.35574216,0.0014441156418108175,988120.9140657259,3150138.4781650663,840.4415656261261,0.005008364541323684
2017-06-16,228.7238564,338.4662457,264.783761,255.9251536,366.24158325,984.7575262,31.0,0.8707692307692307,0.7440309839240308,2854.6586432182,37711.090490843584,8.673550812894025,0.006498794371593942,73.68248469999997,27.2012972,46.64442194517379,185950.44061407776,161.135563790362,1095.533184121881,9940.116853396856,326.68368313356945,890.0481643498337,780874.0510113896,3143.31613435728,136422470.0454746,0.0014440425346711459,988508.2177037573,3151373.2056923644,862.0789006643474,0.005045968009983582
2017-06-17,228.8551443,336.7159741,264.3751281,255.6568848,370.3981211,981.9207818,30.1579161312845,0.8753051096185478,0.7484890090486478,2854.0781601332,37253.793664696066,8.568372542880095,0.006493215749365903,72.340846,26.801740499999994,45.86372473372604,186822.43085632587,161.89118791709348,1107.966576052216,10052.928925603206,328.90321344864884,896.0952642958922,778466.2939767493,3134.261332333095,136001823.2567773,0.0014445781832390073,985674.6929218996,3142339.9028676753,867.7498839728994,0.005024582661967844
2017-06-18,229.0645722,338.8703129,265.7579346,257.8736949,362.09861155,990.4622055,29.836145207617,0.8770508296073973,0.7501105382927973,2857.4107067324,38948.73503234477,8.958209057439296,0.006356571298052303,73.11237829999999,28.80912269999999,47.57112609691379,188311.89825503135,163.18188756935126,1083.14037242106,9827.672978365317,324.46134741074945,883.9934210835278,786154.808502635,3161.52529753496,137345043.8968323,0.001442874530550495,994720.7499054733,3171178.814962328,856.3992407777911,0.004960451408941066
2017-06-19,233.8462837,344.8767363,270.7238295,262.5581574,365.15691025,981.7256419,29.8999996185302,0.8767038434599508,0.7469279972258508,2877.8124469275995,38910.1921137177,8.94934418615507,0.006487241076716758,74.15290679999998,28.71187370000004,47.89222850068201,186864.22549803933,161.92740511095263,1092.288617366582,9910.677879613357,326.10282858503064,888.465628853349,784783.9643688354,3133.6384516951643,137105550.80247468,0.0014431768437416683,993108.2914622388,3166038.2827519784,860.5954855330498,0.005013620788735185
2017-06-20,233.9313203,344.2750261,270.2557988,261.7002309,363.9910248,967.2874642,30.1870485424995,0.8751473990992338,0.7453211261613337,2877.0108402763003,37671.23702606452,8.66438451599484,0.006472700655708062,74.01922730000001,27.768910599999998,47.17456951453637,183666.42462577205,159.15634716271407,1088.8011209768342,9879.034728915298,325.4777137201812,886.7625063324132,773026.8111574372,3087.5522267030537,135051519.32361504,0.001445795525145557,979271.1889775448,3121925.473941974,858.9934917634964,0.005118976703036881
2017-06-21,233.1532783,344.3163283,269.6996115,261.1051367,364.10157865,967.2521158,30.6000003814697,0.8729179498273181,0.7435530557954181,2874.2182983513994,37773.324964018844,8.687864741724335,0.006509088504848408,74.6167168,27.951858399999992,47.52598745337102,182802.40363755144,158.40762880203764,1089.13181911939,9882.035257085368,325.53702391149335,886.9240966708049,772248.2584309629,3087.439395683145,134915502.40018332,0.0014459705900532647,978354.4113448989,3119002.7784950817,859.144853580905,0.005148879200306974
2017-06-22,232.6551313,344.9922727,269.4292041,261.0769673,368.5741708,968.5308142,30.3206252031856,0.8744249988054947,0.7453555059445948,2872.6097139921994,38129.864948150695,8.76986893807466,0.006660908247072894,75.56306860000001,28.421835999999985,48.211038915368896,181905.8276978754,157.6306999115038,1102.510619734784,10003.425319388145,327.9304839515441,893.4450673377753,772836.395881026,3091.520962165004,135018252.85470274,0.0014458383225827516,979046.9728874475,3121210.671003604,865.2625311130851,0.005188223289239046
2017-06-23,231.7143199,344.7408909,268.9724962,261.2991948,373.10219405,976.0708169,30.0090625339084,0.8761118279062046,0.7476002362055045,2869.6847060973,39010.05287927228,8.972312162232626,0.006724875785818603,75.76839469999999,29.584874900000017,49.10956587500205,182699.88753453325,158.31879335748116,1116.0552306029176,10126.319830220287,330.34180192606266,900.0146918635479,778059.85981273,3115.588421929911,135930817.244355,0.0014446687946472858,985196.3308933738,3140814.8803617237,871.4246246273179,0.005168823333930106
2017-06-24,233.4683099,346.3199068,270.8436,263.9792273,380.0948397,987.8429247,30.3645489388042,0.8741877139107008,0.7446360061400008,2877.2720274206995,39551.90683082149,9.096938571088943,0.006733709293433519,75.47630680000003,30.510917399999983,49.64523617866134,183238.90208420472,158.78587702270772,1136.972231033072,10316.106348339263,334.0427387769325,910.0978769767282,789525.7818679896,3153.1646327215394,137933969.2329522,0.0014421337655328075,998685.0710066492,3183817.106757238,880.8780139128061,0.0051625583494557875
2017-06-25,233.8217785,345.6389405,270.6501396,263.6824765,378.8400971,980.486294,30.3354865312576,0.874344700491076,0.744583385840576,2877.6069245833,38684.65566415257,8.897470802755091,0.006679691482560493,74.9888009,29.860698000000014,49.0099021327041,181544.34952070322,157.31746058986414,1133.2189375276398,10282.051536883237,333.38067010851995,908.2940739910946,783737.263631505,3129.6824908149424,136922687.12580353,0.0014434080932342296,991876.9814025826,3162112.8550616414,879.1860724011767,0.0052191578409183405
2017-06-26,233.3387509,345.9696584,270.3071948,263.2295709,378.1948442,976.5147925,31.2000007629394,0.8696988281282882,0.7402239488445883,2875.8781643500997,38424.97702137737,8.837744714916797,0.006692657841806859,75.66246360000002,29.89081999999999,49.28408217346752,179322.49775516096,155.3921124394809,1131.288801801849,10264.538808893481,333.0398590133741,907.3655357588971,780093.7691432275,3117.005578569604,136286151.0326345,0.0014442159085886269,987590.0209671364,3148445.9861290683,878.314795581218,0.005296789116254666
2017-06-27,234.0053029,347.026592,270.3557035,262.032017,377.3202487,945.6186419,30.8895697871844,0.8713613822946836,0.7414912376749836,2877.3747863952,36668.88360590301,8.433843229357691,0.006870862423775164,76.67088849999999,28.026714099999992,48.33656265198563,174481.65046571087,151.19727076751374,1128.6726368529344,10240.80152217604,332.5775417239097,906.1059544694735,755805.343818981,3018.386003611627,132042845.7621403,0.0014497173532285192,958977.7402098585,3057229.774349173,877.1257821899129,0.005473788657232132
2017-06-28,232.7908692,346.6225889,269.6349735,261.7558524,370.93290645,949.8604108,29.9599990844726,0.8763780552604244,0.7472280698248245,2873.3244887711,37569.52002394857,8.640989605508171,0.0067965724872265385,76.98761539999998,28.964983199999978,49.12515063706667,175897.46786421532,152.4241489291294,1109.5662717834002,10067.443467680358,329.18805592453293,896.8713162870956,758126.9942405047,3031.925601194633,132448449.30944237,0.0014491825271176035,961715.3083368066,3065957.166483618,868.4704249294849,0.0054091905189121315
2017-06-29,233.298493,347.5914377,270.4931843,264.0112263,383.56495795,975.9842075,30.5313335749838,0.8732878812882051,0.7438368749392051,2876.1831805888996,38831.84270676426,8.93132382255578,0.0068900758670824265,77.09825339999998,30.712733299999968,50.396951505772684,177219.52530269115,153.56977929176009,1147.3523458795798,10410.288392316936,335.8692201200133,915.0741168398121,779752.6005921906,3115.3119673538718,136226547.23817617,0.0014442917784948902,987188.531675219,3147166.034607916,885.5355880848166,0.00538243774695376
2017-06-30,232.8791317,346.4235314,269.8466941,263.0436826,383.99788185,974.5778904,30.6000003814697,0.8729179498273181,0.743715624729218,2873.9523533993997,38502.93561025331,8.855675190358262,0.006880195019256395,76.57683730000002,30.164550900000023,49.81851677611936,177758.70827618166,154.0370089048368,1148.6473449193961,10422.03832556166,336.09662307244423,915.6936751184425,778025.1171350285,3110.8230458550847,135924747.53067723,0.0014446765428547514,985155.438929945,3140684.5164096896,886.1151631853467,0.005363424879589548
2017-07-01,232.6951335,346.097131,269.5751634,262.8027004,384.6991985,976.7520181,33.1106257504887,0.8596042895461741,0.7305110753806741,2872.9989314117,37801.397448273994,8.694321413103019,0.00676344496838936,76.52196759999998,30.107566899999995,49.758077552590635,174731.85944360006,151.41408963916817,1150.745183334778,10441.072672755035,336.4647878109985,916.696738223968,779502.0845154227,3117.7627954845534,136182780.86902294,0.0014443475138283877,986893.7153490676,3146226.1574736703,887.054967475253,0.005477079338214232
2017-07-02,232.459953,345.6686542,267.7637296,258.5598505,383.93260025,931.7513961,33.2000007629394,0.8591378223711591,0.7301840702421591,2868.7153676817998,34451.7301448523,7.923897933316029,0.007055914418277323,77.90492460000002,26.09989749999997,47.37292168190434,167266.39717353185,144.9448848990744,1148.452069007584,10420.266525847877,336.0623390217988,915.6002683830623,742480.4302364005,2974.1221759154414,129714918.97071509,0.001452824922368948,943254.8152393344,3007104.94627003,886.0143774353144,0.005770524272259424
2017-07-03,232.6991002,344.3494028,267.5766627,258.7112491,384.39791875,926.625537,32.6372902843687,0.8620831972725426,0.7329876308539426,2868.8243717497,33979.81440909118,7.815357314090972,0.006971863570718002,76.77274010000002,26.01214889999997,46.90127580836864,166634.2157945407,144.39706741294688,1149.8439695487846,10432.895676866181,336.3066602488729,916.2659204217045,738423.8677864593,2957.760589247863,129006217.90861951,0.0014537840672929605,938464.4973482505,2991833.3691821042,886.6360910049742,0.005797489959822648
2017-07-04,233.6819384,344.9193129,268.6240183,260.4427473,365.27377515,931.0656024,32.1215621921751,0.8648004462505186,0.7351220567793185,2873.0735673731,34356.20925322202,7.901928128241065,0.006554176112570374,76.29529460000003,26.7608089,47.2804920727133,167128.72015140165,144.82558072045202,1092.6381936622965,9913.84969519954,326.16544419120197,888.6362247790404,743061.103262709,2971.9331432401914,129816365.35433508,0.0014526881327288274,943940.3781346339,3009290.5270273476,860.740927797466,0.005743067754399311
2017-07-05,232.4388679,342.9555719,267.2969396,259.9218669,372.21219085,939.1380921,31.7000007629394,0.8670343096722143,0.7380930610075143,2867.6942450975,34645.49626806451,7.968464141654838,0.006591132514552546,75.65863230000002,27.482999000000007,47.57316921578381,167499.12341368807,145.1465540846517,1113.3929768224423,10102.164365050572,329.8687749323038,898.7259320349436,748100.250574171,2997.7002853470995,130696728.73977768,0.0014515063309273669,949888.2761684696,3028252.4801586643,870.2056397174431,0.005740434629653117
2017-07-06,231.26481,340.0258739,265.810868,259.38872,384.7951116,951.9815072,30.1634270297156,0.8752752715924467,0.7470302392624466,2862.1265940539997,35157.98976249705,8.086337645374321,0.006697409131543832,74.2150059,28.123909999999967,47.49963774325345,170239.98559910816,147.52165129905387,1151.0320868122847,10443.67583816654,336.5151176873918,916.8338617364318,756858.7746679803,3038.6960765241033,132226885.22184119,0.0014494744400369859,960219.9597589287,3061189.981591173,887.175031839451,0.005651492696326409
2017-07-07,230.3231866,340.5779152,265.7755352,260.6138404,380.92769585,974.7384889,28.9699993133544,0.8817847610486298,0.7540981113948297,2860.0818247274,37265.71358371153,8.571114124253652,0.0066369604612108056,74.80238000000003,30.2906538,49.238063646796526,174074.96334010074,150.84485558067655,1139.4635416642354,10338.710792595986,334.4817151429079,911.2938660294462,774397.7322125391,3111.3356713926128,135291025.8564959,0.001445487765884437,980885.3553058235,3127071.4509054073,881.9930737481324,0.005495532084228564
2017-07-08,230.3698155,341.9482333,266.7805773,261.885183,345.6556534,1001.830835,29.9188640991846,0.8766013860254565,0.7488870854339564,2862.2829721303997,39095.16699622901,8.991888409132672,0.005988196575853192,75.16765600000002,31.515367499999996,50.21858156734582,179055.00570688295,155.1603169037114,1033.9547880354771,9381.39671455028,315.53900396582947,859.6845381645027,796534.2611043556,3197.813617839326,139158384.4218666,0.001440605541388648,1006923.5674298977,3210081.5084267836,833.5678762592136,0.00524528452466564
2017-07-09,231.9577141,342.2526588,267.4137681,260.705922,346.36911695,965.9575452,30.2623088373078,0.874740234712608,0.746084310251308,2866.9317122446,36628.88504809327,8.424643561061451,0.006088882132593093,74.83889069999998,28.748207899999983,48.17360103265393,174880.9177738426,151.5432563031565,1036.0889612982462,9400.76073923231,315.9296228884686,860.7487775893812,769259.5330599518,3083.3071656206375,134393357.63577113,0.0014466445729688208,974834.4936446393,3107781.248791861,834.5598332357391,0.005400539546725285
2017-07-10,232.0308625,341.1593764,266.7909002,259.7750011,349.64160875,946.0157525,29.8500003814697,0.8769755169845703,0.7482762155220704,2865.7811493311,35257.66718605587,8.10926345279285,0.006152193633018284,74.36847619999998,27.744138599999985,47.28598442956349,171494.01774372044,148.6083342666555,1045.8779189852808,9489.579028529566,317.7171934359283,865.6190051720728,753076.1418013265,3019.653568593761,131566040.98162636,0.0014503485501913076,955758.8925868479,3046968.0587956845,839.1319972911635,0.005537390072350877
2017-07-11,232.1652027,340.9251426,267.0240136,260.8235725,346.0978827,952.2194106,30.4031771394941,0.8739791429669418,0.7452001777658418,2866.5502297159,35452.92801921166,8.154173444418682,0.005969209644197245,73.90112900000003,28.658369800000003,47.76057415765236,170730.2223273669,147.94646648818622,1035.2776221845704,9393.39920448872,315.78116099234006,860.3442938488478,758217.9917209358,3039.4554569560805,132464347.00899106,0.0014491616039054962,961822.5964060524,3066299.2018260215,834.1759504534903,0.005560413790311748
2017-07-12,231.9579072,342.8342694,267.6966355,262.2744476,346.01248125,970.7716692,30.5,0.8734567901234568,0.7448007511538568,2867.5241578710998,37048.73500603787,8.521209051388709,0.005998660432618455,75.13763389999997,30.31654039999998,49.38266405150727,172554.6649832599,149.527439326915,1035.0221620546283,9391.081334450813,315.7344062999134,860.2169109083535,773253.1147799589,3098.6737033107725,135091055.66001227,0.001445744677677953,979537.6592151214,3122774.983487543,834.061118604308,0.005488782835666016
2017-07-13,232.0599454,343.0608247,267.8423555,262.8535802,348.463012,980.6015871,30.5,0.8734567901234568,0.7447402425012568,2868.0427157837,37473.358864206064,8.618872538767395,0.0060142159122130515,75.21846920000002,30.793634800000007,49.74290867811342,173268.36664377945,150.14589830483487,1042.3523994665377,9457.590882033275,317.0741693362871,863.8670890248425,781224.2330466916,3130.0505028907755,136483648.53918892,0.0014439647927917717,988920.2746060799,3152686.846851784,837.4948093701022,0.0054661513473796735
2017-07-14,234.4682683,345.5278715,270.1209137,264.9709751,344.6886434,964.7823423,30.5,0.8734567901234568,0.7433121070215568,2877.852357926,36790.087995514965,8.461720238968443,0.005963549357486418,75.40695779999999,30.50270679999997,49.61334521929897,170553.3098315842,147.79316276567087,1031.0621849209517,9355.151217484914,315.00905402437195,858.2406920315487,771250.3162981734,3079.5559536334913,134741157.08733642,0.0014461952916028646,977179.2038252107,3115256.20621339,832.2024789465767,0.005564582226838245
2017-07-15,233.6306879,343.844388,269.0161378,264.2839918,347.76455205,966.8750256,30.5296985957357,0.8732966932996813,0.7436486953749812,2873.7870061901,36558.424026734785,8.408437526149001,0.005945029038014491,74.82825019999996,30.653303900000026,49.4982316906579,169873.4932330113,147.20406692635297,1040.2631062568075,9438.634068176128,316.6926898717914,862.827750010862,771831.3569941666,3086.235735210153,134842667.70462695,0.0014460644199236665,977863.4676100281,3117437.6453946526,836.5149143474247,0.005597854623506753
2017-07-16,233.6114412,344.2249641,268.9731011,264.4273853,354.8510512,968.5959071,30.6386708749665,0.8727097566324443,0.7430731720008443,2873.6566470339,36568.886342685575,8.410843858817682,0.006079548157347464,75.25186300000001,30.815944100000024,49.770944079558575,168991.0451642829,146.43938055830407,1061.46084931259,9630.967852361453,320.5490612164926,873.334415674354,773170.0185354848,3091.7287367261115,135076538.3445656,0.0014457633462777813,979439.8148262909,3122463.0546843577,846.3873053360646,0.005647272003245553
2017-07-17,234.3135741,345.4889544,269.7947538,265.2245987,355.9992653,963.1475836,30.7000007629394,0.8723797739483792,0.7423268245070792,2876.8459302947003,36489.8983062045,8.392676610427035,0.0061287356687342144,75.69420059999999,30.91102459999999,50.00418028069629,167839.4998841119,145.44150769853718,1064.8954856470664,9662.131387166639,321.1709916617554,875.0288622590434,769674.223931343,3074.3378534811427,134465806.1348693,0.001446550872167867,975322.9426496349,3109338.428670715,847.9775383678585,0.005696339773498977
2017-07-18,234.5424985,346.043564,270.1322823,265.5923983,356.5864384,963.8087278,30.4915624671512,0.8735022852112653,0.7433135836007653,2878.0315162143997,36690.51634481382,8.438818759307178,0.006161311178738465,75.91128170000002,31.04989980000002,50.18221573133073,168163.5343582187,145.72230013710458,1066.6518881018762,9678.067778592696,321.48872401327293,875.8945225623378,770519.9706141404,3076.448205700552,134613562.16716486,0.001446359957402031,976319.0620736519,3112514.06647149,848.7907612512988,0.005684221001840539
2017-07-19,234.9880212,345.9913765,270.3230357,265.5716072,360.244604,955.1274544,30.9005552940898,0.8713024394760156,0.7408495429044156,2879.3632420916997,35996.73246695587,8.279248467399851,0.006201464119782794,75.66834080000001,30.583586000000025,49.76811377690143,166356.48488736674,144.15639938246684,1077.5945062837047,9777.35359209972,323.46354528129984,881.2749138560398,763933.0232533267,3048.7378445009927,133462790.63383263,0.0014478534432413824,968559.0341849816,3087775.0268501625,853.8401110524677,0.005765730759148387
2017-07-20,235.1130923,345.4325944,269.9162811,265.0066345,364.08069285,946.6636231,32.0,0.8654434250764526,0.7349163613425526,2878.7736785261995,34852.19779839329,8.016005493630457,0.006217785401441775,75.51631330000004,29.893542200000013,49.23110455191367,162824.00256077267,141.09532284295724,1089.0693437260338,9881.46839820841,325.5258195999865,886.8935705765911,757008.4223884796,3021.7215518848498,132253029.401739,0.0014494399647808245,960396.4169842202,3061752.528833346,859.110903312444,0.005923413076787589
2017-07-21,234.886085,343.4109918,268.5175643,262.4334117,370.8845061,921.8491499,31.5243403726153,0.8679685479884882,0.7375760995834882,2875.3710379849003,32875.817710095784,7.56143807332203,0.006400504855130278,74.89342749999997,27.547326700000013,47.33849634720866,159731.26856125615,138.41531071166045,1109.4214925120857,10066.129839854497,329.16228323195855,896.8010987069088,736293.985281517,2942.5145065971406,128634117.14300363,0.0014542901567818226,935948.6577242214,2983812.8495354378,868.3964632881934,0.006073086532202735
2017-07-22,233.8443832,343.1948034,267.9444375,262.6208602,366.21635255,932.9957365,30.1000003814697,0.87561880981422,0.74584409057662,2871.9912017251,34075.00217866669,7.837250501093339,0.006358933961099356,75.25036590000002,28.77647699999997,48.34672079419077,162105.11017812495,140.47236583892976,1095.4577118916027,9939.432070134217,326.6701796343209,890.0113741293881,744320.9851319527,2978.0940727041325,130036472.80488378,0.0014523917747742542,945427.7160596233,3014032.1738853874,862.0315004418261,0.005958787471727347
2017-07-23,232.7481958,342.5316234,267.9686586,264.4239793,352.69657405,974.329399,30.1570139447847,0.8753099945810611,0.746185314471661,2869.7475762592,36741.870736273915,8.450630269343002,0.005939438477698931,74.56296479999997,31.675783499999994,50.09649400886896,168687.059574407,146.17596150295233,1055.0161927792924,9572.493458386492,319.3799115840536,870.1490729776477,776688.7309050924,3110.029868848473,135691274.3986318,0.0014449748900105942,983582.4266104689,3135669.7388013294,843.3963141538097,0.005655387899621406
2017-07-24,231.2638241,340.8973044,266.6245588,262.5921173,358.31629015,983.6686045,30.2999992370605,0.8745364688950459,0.7462920212037458,2863.8275854096996,37170.27388152284,8.549162992750253,0.006050200871697984,74.27274560000001,31.32829319999999,49.74899891061405,171845.93016858218,148.91328437485458,1071.8263687791366,9725.017467870106,322.4235708030642,878.4415082618405,782515.9123523787,3139.8403293417355,136709311.1555356,0.0014436783897748887,990440.079058143,3157531.9972939817,851.1863222477552,0.005540486695601804
2017-07-25,231.3780654,341.1962153,266.7610382,262.2034859,374.18882945,981.9489929,31.2309020148383,0.8695336795164915,0.7412214867342916,2864.3523438347997,36883.12340846594,8.483118383947167,0.006330381005636717,74.43517710000003,30.82542049999998,49.46722233189955,171489.6851703097,148.6045798702857,1119.3056674571321,10155.81206525594,330.91872529247865,901.5865168727545,781291.0831498156,3134.3513813080344,136495327.57523724,0.0014439499564634106,988998.9352879479,3152937.617822364,872.8992107313605,0.005583660069540893
2017-07-26,232.5263934,340.2904695,266.4352415,260.0147509,375.5850259,938.7010552,31.2999992370605,0.869164623237838,0.7401714719516381,2866.0739018456998,33762.14836641012,7.765294124274328,0.0064480548653901406,73.85522799999995,27.488357500000035,46.91368481190796,165523.0058224564,143.4341471598409,1123.4820898310056,10193.70605790457,331.6590200148871,903.6034463760506,747329.609984372,2996.305276827205,130562094.10485609,0.001451686455004016,948978.8329556432,3025353.1669089906,874.7774207138523,0.005828692593501393
2017-07-27,232.3782056,340.6181385,266.0929439,260.018821,373.7418415,935.747625,30.2836464802424,0.8746248652349451,0.7457195893141451,2865.0473159034996,33702.016059798225,7.751463693753592,0.006490565663378358,74.52519459999996,27.6406154,47.26978124867491,163983.4898531688,142.10007786236466,1117.9685988266883,10143.680421394987,330.6814888553643,900.940167311169,744711.4503803679,2986.8780172710563,130104688.97058517,0.001452300047092664,945888.6409096924,3015501.606507526,872.2801347489462,0.005890873124739154
2017-07-28,231.9548117,340.4754833,266.7629597,262.4703817,351.66374495,967.0842357,30.2000007629394,0.8750772995199075,0.7464230961818076,2865.5634955402,36000.649021302976,8.280149274899685,0.005916155540387006,73.7125236,30.515570000000025,48.97971048136445,169052.63819495367,146.49275406841738,1051.9267059369306,9544.461573387296,318.8184232976691,868.6193007716813,769789.245259532,3086.9035274994276,134485900.91670915,0.00144652489326614,975458.4189069931,3109770.328213683,841.9568260399973,0.005638566839678533
2017-07-29,232.4802122,341.1799956,267.2862934,263.0095487,355.5009007,972.8163891,29.6331254031923,0.8781558704700496,0.7491901046354497,2867.7584962207998,36373.96290789534,8.366011468815927,0.00601560405691712,73.8937022,30.52933649999997,49.058068148266045,170532.83556808022,147.77542076956692,1063.4047347818953,9648.605336095005,320.90115105564547,874.2936827917634,774945.1291956567,3105.2003871704155,135386658.7545742,0.0014453650598447193,981529.8249334767,3129126.0259510116,847.2888451025993,0.005586790166223297
2017-07-30,232.4626544,343.5020241,268.5731402,265.2464766,337.6644802,995.7587132,30.2045142703586,0.8750528743027045,0.7460975202435045,2870.4151180978,38503.282524492446,8.855754980633263,0.00569639399656463,74.92888390000002,32.7838222,50.98577720022267,173690.69310950086,150.51186577946348,1010.0509064964729,9164.509285496351,311.1415986105113,847.703827873555,793955.7956519143,3178.4315893542284,138707914.04768348,0.0014411659336390262,1003893.1326338621,3200420.4546825783,822.2985080529479,0.005427891057968611
2017-07-31,232.5093317,342.7053547,267.9378528,262.7416972,326.65314675,964.0804666,30.6000003814697,0.8729179498273181,0.7439349161292181,2869.1831571585,36452.68536988328,8.384117635073155,0.0056145939050056635,74.76750190000001,30.232365499999986,49.18453754357388,170462.46755182854,147.7144432858133,977.1128630092813,8865.65206608005,305.0134280833708,831.0076559797354,768367.6213650634,3077.315587702361,134237536.35278508,0.001446846305587964,973783.8845622237,3104431.897463581,806.5712778578046,0.005530002666717051
2017-08-01,233.0861853,341.9100862,267.569154,261.8960106,325.690937,951.0186348,30.7222913490401,0.8722599022815325,0.7429347943986325,2869.6188251549,34957.357042110954,8.04019211968552,0.0055940542669114775,74.3409322,28.8098253,48.031369297333704,167394.6055943869,145.05598405059524,974.2346188135889,8839.53685199758,304.47403018433135,829.5380689306085,758072.4937486647,3035.622617048321,132438927.81016108,0.0014491950599319092,961651.0506248063,3065752.3123122207,805.1836167773636,0.005651937273402099
2017-08-02,232.5162719,341.3631871,267.0226592,261.9594927,330.16888475,955.9002459,30.6397771676381,0.8727038020639537,0.7437166528272537,2867.2821827923003,35168.999397012594,8.088869861312897,0.005633629330630362,74.34052789999998,29.443220800000006,48.475131701355075,166866.382357591,144.59825160969757,987.6294395582888,8961.072269967912,306.9789083146368,836.3625976625403,761343.262109958,3051.204571513294,133010346.84786157,0.0014484447986921303,965506.8408254989,3078044.6066074166,811.612780948684,0.005683598288631467
2017-08-03,230.9525941,341.0001812,266.0054252,261.686328,333.4962841,969.0631068,30.1599998474121,0.8752938273757221,0.7472339390744221,2861.8803343949,36320.61753766108,8.353742033662048,0.00571084730585178,74.994756,30.733733900000004,49.616791794668714,168365.2193441425,145.89707048885833,997.5826414104725,9051.380798189677,308.8314007217183,841.4097045476454,770372.9578162624,3093.220023988107,134587878.32098144,0.0014463931255952428,976145.9158015065,3111962.0745781176,816.3675789410737,0.005629208814383923
2017-08-04,230.3304018,342.1129086,266.5596055,263.6034417,326.5456242,991.3132372,30.2828957358996,0.8746289238819772,0.7469379956145772,2861.7379852788995,38384.34361226158,8.828399030820163,0.00553291960154658,75.55330310000005,33.273039900000015,51.55557819044027,171240.42326145756,148.38858168237223,976.7912323508481,8862.7338100429,304.95318440054245,830.8435223480807,788021.8739458421,3164.241764890922,137671229.25178036,0.0014424637844368477,996916.5893412492,3178179.171092883,806.4224836230309,0.005499018206248178
2017-08-05,230.4095189,341.8655096,266.2483106,262.7524241,330.41269375,979.722955,30.5,0.8734567901234568,0.7457189454157568,2861.2520371435,37459.15175388321,8.61560490339314,0.005632278664546747,75.61719899999997,32.34290519999999,50.9535505824575,169087.42972583653,146.52290270869716,988.358741915813,8967.689459442696,307.11489902915145,836.7331037271879,778676.1946749997,3127.245935895739,136038493.92304227,0.0014445314093328642,985921.7338700327,3143127.471661452,811.9669974782281,0.00559329446822812
2017-08-06,230.7640241,340.7496806,265.7032514,261.3365633,335.12065635,958.540465,30.3456945909394,0.874289553130452,0.746341486839152,2860.8532076215,35754.18720118454,8.223463056272445,0.005738982974619795,75.04642919999998,30.572539200000023,49.525226152680915,166045.94658327047,143.88730206522573,1002.4416027754002,9095.467681593613,309.73306517945724,843.8662851389138,761734.3233139595,3059.6320707447976,133078667.12988368,0.0014483553502869925,965967.7748224201,3079514.0683898022,818.6771870887715,0.0057284009194897584
2017-08-07,231.5772526,340.8811568,266.408309,262.3205306,337.39072125,960.2615243,30.094375360012,0.8756492896782808,0.7472189788864808,2864.0309804288,35789.18299979371,8.231512089952554,0.005722553691854054,74.47284780000001,30.743277999999975,49.425166258848094,166544.9549899885,144.31971836220842,1009.2320152839732,9157.079228186867,310.99022062612835,847.2913992642328,763949.6541413842,3065.1256397929587,133465696.13033992,0.0014478496533342877,968578.6324857267,3087837.5064115254,821.9011947910163,0.0057123688254723
2017-08-08,232.4395624,341.7917628,267.4237445,263.845229,332.8729316,972.5313694,29.8999996185302,0.8767038434599508,0.7477621829567508,2867.9611013417,36482.290902138004,8.39092690749174,0.005605865794961797,74.36801830000002,31.405666600000018,49.838138608300746,168363.5693828701,145.895640713059,995.7180160364359,9034.46246620817,308.48492096078644,840.4657220620687,774772.8159093822,3104.290612938908,135356554.790811,0.0014454036750380136,981326.9577359705,3128479.283476761,815.4802734510038,0.005627943157411117
2017-08-09,233.4654131,340.5046696,267.2574078,262.4519782,336.42451475,939.0467567,29.8999996185302,0.8767038434599508,0.7471538534916508,2869.7600641436998,34019.402224732476,7.82446251168847,0.005668778254978119,73.24726179999999,28.98656509999998,47.74573344182518,163877.73205373477,142.0084333221272,1006.3418156674492,9130.855538814172,310.45555309953414,845.8347000926734,748566.3557614791,2997.408745522503,130778159.56831041,0.0014513974930816132,950438.3028135197,3030005.9701151303,820.5254300373289,0.0058231040386867725
2017-08-10,233.598706,341.4742962,267.3528888,262.9874186,338.85098425,940.0597047,29.8006589611371,0.8772437813418497,0.7476147486838497,2870.2388879164005,34044.6555284399,7.830270771541177,0.005744967481489214,74.12140740000001,29.38871260000002,48.35477111939117,161933.77799695742,140.3238977443305,1013.600079008057,9196.712043029696,311.79712225104345,849.4897989613886,749498.8670536522,3000.642044793596,130941073.79712723,0.0014511799870779514,951538.6427488476,3033513.863855661,823.9649299955804,0.0059127260053805
2017-08-11,233.1604892,341.3005475,267.0761369,263.3187541,342.6964044,950.2925816,29.7416320721308,0.8775649203097903,0.7481957502141903,2868.7424584273,34588.70138205352,7.95540131787231,0.005777260018410048,74.2244106,30.158264899999978,48.927913403777815,162594.3304023682,140.8963001753624,1025.1028290339607,9301.080108780752,313.9153700563592,855.2609551840535,757262.4102123359,3033.305077271023,132297402.3018848,0.0014493814704705117,960695.9016082877,3062707.288543888,829.3959654586504,0.005891721721285371
2017-08-12,232.0199745,340.6881819,266.2857028,262.5801385,334.0314753,952.9906118,29.7000007629394,0.8777915591209569,0.7490987142424569,2864.7009825889,35037.809113079464,8.058696096008276,0.005647108252002616,74.4024791,30.560163999999986,49.27254736289756,163553.46998106514,141.72744365776876,999.1835511549288,9065.906355390753,309.1286709097977,842.2196157825074,758342.5394504047,3041.91710777905,132486106.0991679,0.0014491329712296146,961969.4395816823,3066767.3392080194,817.1261844769906,0.005831995299806917
2017-08-13,232.530703,342.0939151,266.8406536,262.8777311,329.89200715,951.5187015,29.7000007629394,0.8777915591209569,0.7487958522419569,2866.9314493638003,35041.94183347173,8.059646621698498,0.005653964168979425,75.25326150000001,30.347028100000017,49.44745541111766,162994.16329290796,141.24277581707796,986.8012195728675,8953.55756977012,306.8244240220562,835.9417059310852,757760.8027744879,3037.218814776741,132384473.89082156,0.0014492667561503436,961283.5517231365,3064580.722464911,811.2152985402839,0.005847289752952437
2017-08-14,236.235003,346.0528841,270.1847722,264.9784511,334.22623175,916.1347259,29.7250700632731,0.8776550690563697,0.7464627122773697,2881.6837894935998,33451.88674328877,7.693933950956418,0.005844353569655585,75.86811190000003,28.743448099999966,48.55276502121581,158465.41278533664,137.31838196303002,999.7661233246519,9071.192215761313,309.23680045166446,842.5142142127913,733336.2746161646,2924.2742386328314,128117390.79753911,0.0014549958238952217,932454.1737742738,2972672.4028599737,817.3952165898608,0.006058947821450288
2017-08-15,235.5036568,345.3510175,269.6114468,264.7640194,329.7454538,919.1350675,29.8999996185302,0.8767038434599508,0.7459451749775508,2878.9531118348,33662.34925426952,7.742340328481989,0.005727361752825226,75.7395707,29.260362600000008,48.87059453860324,158425.33534897468,137.28365281540266,986.3628366433693,8949.579983687927,306.74263335917345,835.718867653209,735040.7674376705,2933.851237953929,128415173.92989372,0.00145458874710362,934468.1170052708,2979092.8722321885,810.9980605022965,0.0060511398915155095
2017-08-16,234.1883598,346.2362088,269.6931527,266.0430418,290.75337865,955.6176983,29.83312457535,0.8770672505875444,0.7470885532261444,2876.3712056625,36455.09105206745,8.384670941975514,0.005033129771541441,76.5430561,31.854682000000025,50.975193988138194,164485.31699411693,142.53493673666978,869.7264026657449,7891.300964937445,284.4341341735853,774.9394661260925,763530.8975032206,3050.3026881499536,133392537.32214004,0.0014479451107732284,968085.1493802617,3086264.277774502,753.6457633329263,0.005688940459677612
2017-08-17,234.0955508,345.8859707,269.5880494,266.0368504,291.02750225,956.6076578,29.2999992370605,0.8799751285532823,0.7500514669288822,2875.9569752186003,36619.62400014169,8.422513520032588,0.005036155641079234,76.29792129999998,31.94129959999998,50.94095024132474,165338.75948784337,143.27448829102545,870.5463846505486,7898.74091916682,284.59500332021776,775.3777533625022,764211.7961103993,3053.46260882679,133511493.59904735,0.0014477899283336475,968887.5441184173,3088822.3195114597,754.0604716099016,0.005653456054490575
