Timestamp,Tube Inlet Temp,Shell inlet Temp,Tube outlet Temp,Shell outlet Temp,Shell flow rate,Tube flow rate,Fluid Density,Density,Specific Gravity,Specific Heat,MMJoules,MM kcal/hr,Unknown,Delta T1,Delta T2,LMTD,UA,U value,G_s,Re_s,Nu_s,ho,G_t,v_t,Re_t,f,Nu_t,hi,U_clean,Rf_val
2017-11-17,227.9504017,342.7621606,265.0513143,262.9019971,311.70592295,996.4232299,29.6000003814697,0.8783364349158366,0.7520568467077366,2853.599791588,39668.170808329625,9.123679285915815,0.0054091600258777284,77.71084630000001,34.95159540000003,53.5139008032903,170491.7628683657,147.73982917536023,932.4014472872209,8459.971340567092,296.56089552995843,807.9787706337969,789831.4225489117,3180.552706491277,137987366.1368239,0.0014420667861615953,999044.4538933141,3184962.8226747555,784.8651652544637,0.005494551254914175
2017-11-18,228.1011147,342.6657823,265.2014889,262.9763221,302.9934735,996.5229105,30.2997750017378,0.8745376808990014,0.7481687198819014,2854.2295493347997,39475.171635579485,9.079289476183282,0.005219604736197923,77.46429339999997,34.875207399999994,53.367045871209335,170129.137334945,147.4255956108709,906.3400224682264,8223.507843320804,291.5592443495213,794.351795422898,790084.7604828383,3180.8708839409796,138031625.49805856,0.0014420112918094882,999342.3303980901,3185912.4556863424,772.0005441608735,0.005487746777149241
2017-11-19,228.0839814,341.5640905,264.5071793,261.9258043,305.42779505,993.2899003,30.4500007629394,0.8737264546674879,0.7473676536972879,2852.7404993451,38567.42668977045,8.870508138647205,0.005252531562191387,77.0569112,33.84182289999998,52.518993173148296,168900.95568668447,146.36131342000388,913.6217735331444,8289.577459040065,292.96246813621764,798.1748720563597,787110.646160074,3170.5512135106187,137512033.35437852,0.0014426641068724176,995844.9454997049,3174762.760760825,775.6102180931641,0.0055430991659489795
2017-11-20,227.2017327,340.7005335,263.6442223,261.0144168,314.50186595,993.0287585,30.1351219481892,0.8754285473014748,0.7495929198103748,2849.087783815,38643.03028117994,8.887896964671386,0.0054279429723919585,77.05631119999998,33.812684099999984,52.49921397930188,169295.81018442468,146.70347502983074,940.7649113980739,8535.85567868297,298.1541011717228,812.3194519414225,785896.1402275905,3169.7176568111713,137299853.2992471,0.001442931527202993,994416.5050856299,3170208.879704276,788.9593334609864,0.005548978663047889
2017-11-21,226.8850667,342.7737339,264.2968032,261.9663826,315.3574771,993.1081914,30.3279168301158,0.8743855990468213,0.7487377544937214,2849.7908537006997,39638.49494428467,9.116853837185474,0.005512995622812938,78.47693070000003,35.081315899999964,53.898488388025285,169148.5997075009,146.5759096252174,943.3242887336883,8559.077713539298,298.64051865934346,813.6446941078254,786152.9557186011,3169.9712042170313,137344720.20650858,0.0014428749387263044,994718.5706903151,3171171.867604546,790.2094638760482,0.0055569162596218365
2017-11-22,227.8338978,343.1450898,264.8867018,262.4214283,314.62342605,992.0725443,30.6252084122763,0.8727822242187815,0.7465717228233815,2853.0114149628,39147.99822552009,9.00403959186962,0.005478571776733573,78.25838799999997,34.587530500000014,53.48394184178932,168350.33622810454,145.88417350788956,941.1285323780658,8539.154926103178,298.223240680955,812.5078222104419,786220.6370441911,3166.6654501077005,137356544.46113834,0.0014428600289934255,994798.1761692532,3171425.650596795,789.1371146627217,0.005587546260352208
2017-11-23,228.206793,342.8497269,264.7233275,261.6035363,326.96548815,980.7292673,31.1000003814697,0.870233700295401,0.743802072046401,2853.4499422064996,38004.615018583725,8.741061454274258,0.0057090811526064635,78.12639940000003,33.39674329999997,52.63119715038734,166081.37240917629,143.91800035457217,978.0471653499347,8874.12928482349,305.1883845067667,831.4843239356953,777350.5197492798,3130.4580542138374,135806892.10760248,0.0014448270705236142,984361.4170036135,3138153.1672731233,807.0230203806792,0.005709279129824243
2017-11-24,226.2670941,339.2289017,261.4623765,257.8696984,334.0530439,967.8240185,31.0918022778299,0.8702775786826623,0.7449961918813623,2842.5649819658,36067.43923499818,8.295511024049581,0.005850326229702153,77.76652519999999,31.602604299999996,51.26638530554411,161811.89632561198,140.21828104472442,999.2480689981112,9066.491746056829,309.1406471222971,842.2522449173596,764195.1843593112,3089.264891743205,133508591.44586112,0.0014477937123469878,968867.9688161005,3088759.9132692968,817.1587574300353,0.005907985280236358
2017-11-25,225.9188387,338.6618171,260.8526501,257.6187978,336.183783,967.5195758,31.0900001525878,0.8702872247198769,0.7452123533707768,2840.5599260584,35773.36039797926,8.227872891535231,0.005866462903684311,77.809167,31.699959099999973,51.349766822759605,160231.94262857715,138.84917038871504,1005.621718243622,9124.321868595494,310.32224436980573,845.4715010830123,763415.9263040285,3088.293119885223,133372451.2980782,0.0014479713297822863,967949.658599757,3085832.3319316106,820.1884536775327,0.005982827606711644
2017-11-26,225.7878543,338.3412899,260.5297706,257.8071976,342.2977155,966.4041542,32.4881291548411,0.8628673351495625,0.7378701375496625,2839.6099889157,35173.95403075006,8.090009427072513,0.005877161349697152,77.81151929999999,32.0193433,51.57071105126798,156872.17147403676,135.93775690991055,1023.9102366575977,9290.259343375075,313.6961958103592,854.6638159775467,762280.8026655412,3084.7327279932006,133174139.71329847,0.0014482304434597399,966611.8699009296,3081567.4493693234,828.8360321987666,0.006149796682991844
2017-11-27,225.0441713,336.9179245,259.0099311,254.7954449,332.93194115,926.3809878,32.7000007629394,0.8617539545830326,0.7371977610021326,2834.8724363232,32878.9924569991,7.562168265109793,0.005823786363445679,77.90799340000001,29.75127360000002,50.024815624716055,151168.33856701927,130.99509407887285,995.8945304552285,9036.064036999944,308.51773151873465,840.5551142734977,729492.2021800218,2956.979995623998,127445812.76764669,0.0014559180029146631,927911.0636506738,2958188.9263874358,815.5497521362174,0.006407706909707492
2017-11-28,224.8405172,336.3368305,258.4983446,255.0170849,343.36293695,931.9226182,31.9184369378619,0.8658753727635018,0.7414399460639018,2833.3754377473997,32947.0125229121,7.577812880269782,0.005981764591585191,77.83848590000002,30.176567699999993,50.299085840155506,150655.08157247963,130.55033065206206,1027.0966182709515,9319.170385080888,314.2815603501159,856.2586389239774,733468.5156358689,2974.668711661724,128140493.9426955,0.0014549642013741754,932610.4342884787,2973170.5628031627,830.326054330844,0.006455534854716136
2017-11-29,226.0405324,338.1063517,259.7962602,258.1717161,338.5630175,950.9998738,31.7520485798517,0.8667578828622656,0.7416108471490657,2838.6036069117995,33789.266443317254,7.771531281962969,0.005799018582214774,78.3100915,32.13118370000004,51.83693730213957,149922.6552808358,129.91564582394784,1012.7386882076207,9188.89637360327,311.6381099270262,849.0565706294959,749864.3533170406,3035.562732505753,131004926.01344115,0.0014510948254219422,951969.8824954306,3034888.6600973834,823.5574604227213,0.006483057946332894
2017-11-30,225.944274,337.4505087,259.7157747,258.7577328,336.25743845,957.6874804,31.6059381034639,0.8675343255145102,0.7424443710325102,2838.2336819290995,34076.59891938911,7.837617751459495,0.005676420964727077,77.734734,32.81345879999998,52.08484667181759,150477.88852761133,130.39678381942056,1005.8420427325847,9126.320941921336,310.3630362061548,845.5826382500561,755039.1287869706,3056.909369791311,131908984.29354951,0.0014498942878335246,958074.1369380646,3054349.0788847264,820.290347448196,0.006449820261579288
2017-12-01,225.3016809,337.1219777,259.2728227,258.8570926,329.76256795,966.0643644,30.7999992370605,0.8718422715043925,0.7471333747306925,2835.9616360348,34768.399515530095,7.996731888571922,0.005571477181116438,77.849155,33.55541169999998,52.631968669639306,151936.78083306865,131.6609885901808,986.4140299542889,8950.044476685518,306.75218542708603,835.7448922174901,761033.7431607621,3083.648129264871,132956272.3917819,0.0014485156341919663,965142.0074613527,3076881.5145180216,811.030983528522,0.006362265734748865
2017-12-02,227.0329371,340.0424584,262.0738869,262.226556,327.4020287,987.0850918,30.6499306519826,0.872649155204988,0.746913623504688,2845.447782632,36755.42658437324,8.453748114405846,0.005498244088908755,77.9685715,35.19361890000002,53.775139738156845,157205.50714640692,136.226609312311,979.3529828229151,8885.977377112029,305.4327984718583,832.1502286386317,780194.1904809483,3150.7456531064163,136303695.12558955,0.0014441935841022393,987708.195204017,3148822.726673091,807.6511509915593,0.0061025514263721905
2017-12-03,227.2024038,339.922466,262.3758711,262.0427436,328.6890705,988.249148,30.6000003814697,0.8729179498273181,0.7470819243739181,2846.4345293657,36959.0724001931,8.500586652044413,0.005525629958693197,77.5465949,34.84033979999998,53.37594171061395,159258.7667704615,138.00586375256628,983.2028924610828,8920.90881710221,306.15264058356604,834.1114350998839,781385.1384676206,3154.4612851654856,136511759.4937512,0.0014439290849022404,989109.6068419155,3153290.4397448935,809.4988042151625,0.006010736643449685
2017-12-04,227.1045537,340.2179754,262.5154803,261.9712552,335.48350355,988.9936928,31.4336809370252,0.8684515023918876,0.7426735020477876,2846.521931162,37018.02808113878,8.51414645866192,0.005632992230305722,77.70249510000002,34.86670149999998,53.454196816607116,159279.2889185597,138.0236472431193,1003.5269823896928,9105.315671917166,309.93423711341455,844.4143771305919,781997.8434266926,3156.837849568728,136618802.01080942,0.0014437931937263076,989830.533353769,3155588.7600340312,819.1993370410116,0.006024431195257789
2017-12-05,226.2362754,338.955441,261.1467709,259.8056757,344.6827249,979.3511531,31.5506599148114,0.8678284410129287,0.7425653297007286,2841.8399159059,36074.36826875251,8.297104701813076,0.005853393594875567,77.80867010000003,33.569400299999984,52.62583187192102,157662.2051696264,136.6223614988097,1031.044480996966,9354.990584219091,315.0058086824823,858.2318501127731,773099.7773800138,3126.0591555158376,135064266.87528604,0.0014457791286696985,979357.1065367493,3122199.3799036304,832.1947582696588,0.006117804227900078
2017-12-06,225.7645781,338.488949,260.539101,259.2153508,351.28475205,976.6723705,31.5,0.8680981595092024,0.7431147646959024,2839.5808003563,35833.580723446394,8.24172356639267,0.00597926320387538,77.94984799999997,33.450772700000016,52.599954340573795,156686.89582939976,135.77720609133428,1050.7930299222842,9534.175374646076,318.61222181512625,868.0575057984429,770372.2531972986,3117.50856276281,134587755.2206436,0.0014463932845853627,976145.0859218865,3111959.428914327,841.4291721888635,0.00617655230016152
2017-12-07,226.6105746,339.4407103,261.2987664,260.2919121,356.05882265,980.9052977,30.9996877113978,0.8707709041958678,0.7452858334580678,2842.941450713,36047.03332900203,8.290817665670467,0.0060686606526505465,78.1419439,33.681337499999984,52.829730305348875,156934.69600830128,135.99193761551237,1065.073638692126,9663.747825729475,321.2032290089573,875.1166927604793,774626.7583486958,3131.0199379077785,135331037.82918087,0.0014454364142935795,981154.9994763959,3127931.07897829,848.0616708716774,0.006174217572585984
2017-12-08,227.4502608,340.0039281,262.1192006,261.597305,348.23846185,983.4059982,30.6927988078859,0.8724185108094958,0.7464355061550958,2846.4160827102,36218.802923141084,8.33032467232245,0.005888784828884904,77.8847275,34.14704420000001,53.04405914011885,157045.38467385067,136.0878550033368,1041.6807058302184,9451.496394589658,316.9515596553425,863.5330395234731,777550.7358639328,3139.002098002739,135841870.83031517,0.0014447823788081191,984597.0823234892,3138904.470460356,837.1796700707872,0.006153707574599826
2017-12-09,227.6991107,340.2453412,262.5502098,262.3680639,340.25835775,989.772114,31.0599994659423,0.870447837505348,0.7443172648602481,2847.8390278065,36559.07739772413,8.408587801476552,0.005698775712483053,77.69513139999998,34.668953199999976,53.31963964848576,157701.51218033128,136.65642303321602,1017.8099351309519,9234.90939058983,312.57348334217914,851.6049911173294,782975.4596899289,3159.3225464125567,136789596.29602683,0.0014435766292378554,990980.7474179843,3159255.652951926,825.9655056880093,0.006106917338619951
2017-12-10,226.3070554,339.6935481,261.3363829,261.2552584,345.52566765,985.6415641,31.2658119029468,0.8693471825912245,0.7440420987390245,2842.3849163618997,36509.10715428566,8.397094645485701,0.00582652816687709,78.3571652,34.94820300000001,53.763196628418406,156186.66991700276,135.34373476343393,1033.5659635297388,9377.868787620708,315.4678024812592,859.4905500533339,778214.6429825529,3146.1379565018406,135957858.61206514,0.0014446342803313677,985378.5084598083,3141395.6641035858,833.379821170155,0.006188661628766508
2017-12-11,226.7092358,340.3887613,261.5802136,261.4615307,353.34368035,980.0617688,31.7999992370605,0.8665033720826066,0.7409597952532067,2843.7370175941996,36005.73268410338,8.281318517343777,0.005970665585482792,78.80854770000002,34.75229490000004,53.807464611095405,153906.49935280767,133.367850392381,1056.9518725538646,9590.056489273073,319.7313700242207,871.1066198514783,774177.2031848355,3128.3274192616927,135252498.36971733,0.0014455372292193989,980625.7102038402,3126243.6999543025,844.2950341058122,0.006313638828266096
2017-12-12,225.3222807,338.5362537,259.6094285,258.8693387,362.77647415,965.8602753,31.3414922926161,0.8689431545231313,0.7442220420680313,2836.7092673556,34956.90903496893,8.040089078042854,0.006214748453631274,78.9268252,33.54705800000002,53.04026745933263,151584.62547737718,131.35582796999756,1085.1680530737733,9846.070762130761,324.82565359158355,884.9859715666203,761073.5538650393,3082.996683052165,132963227.51419207,0.001448506521338176,965188.9333263511,3077031.1146032424,857.3222554268293,0.0064464867300275935
2017-12-13,225.8372392,338.8828119,259.951679,259.8825996,374.6805932,977.1093551,30.669409834014,0.8725443358573614,0.7475178530117613,2838.5034057926,35364.08361772938,8.133739232077758,0.006393150639953128,78.93113289999997,34.04536039999999,53.37939686665865,152376.00477944288,132.04159859570441,1120.7766732945697,10169.158963486028,331.1795953238513,902.2972560511853,770424.5089675448,3118.9034043426923,134596884.55621555,0.00144638149406657,976206.6311036963,3112155.635514759,873.5616196427703,0.00642863195987027
2017-12-14,227.2450424,339.1991458,261.3158983,262.0789219,347.2109691,985.7692309,30.2000007629394,0.8750772995199075,0.7492159893767075,2844.3052488850994,35785.86723167077,8.230749463284276,0.005796591114928082,77.88324749999998,34.83387950000002,53.502704038541864,153838.00896035222,133.30849996564316,1038.607181534914,9423.60934279618,316.39012045473345,862.003401051472,778841.2771217494,3146.54546505251,136067334.6241996,0.001444494633099941,986116.0232255223,3143746.8678971897,835.7423035386057,0.006304856055328317
2017-12-15,228.9151367,339.9618505,263.072029,263.94118,322.6588152,993.0514788,30.2000007629394,0.8750772995199075,0.7482256234568075,2851.4763378100997,36184.49084670022,8.32243289474105,0.0053028790060122045,76.88982150000004,35.02604329999997,53.24272714029795,156311.1685246872,135.45161917217263,965.1646764528058,8757.242414707647,302.7700917853651,824.8956967447131,786572.9983404244,3169.790179319167,137418103.6822679,0.001442782430671943,995212.6094224275,3172746.867584384,800.8175754280518,0.006133985984815302
2017-12-16,228.8798925,339.5509865,263.0115082,263.5088933,333.3623607,990.4267389,30.1704520397716,0.8752372385597735,0.7484064623072735,2851.2759016651,36068.32551355972,8.295714868118736,0.005481659630970888,76.53947830000004,34.6290008,52.84286524666512,156988.36218276928,136.03844209945345,997.1820382688836,9047.74599999557,308.75698356817503,841.2069553614234,784438.8591639784,3161.41208922424,137045259.25557134,0.0014432530482218647,992702.3312241527,3164744.0778137,816.1809987355674,0.006125644935371784
2017-12-17,229.7394538,341.705335,264.3033272,264.2522156,334.29383355,982.8312007,30.1000003814697,0.87561880981422,0.74827831371082,2855.778740633,36296.02456647259,8.348085650288695,0.005598018749923494,77.40200779999998,34.51276179999999,53.10154648837808,157209.84043498198,136.23036432840726,999.9683396173764,9073.026987732144,309.2743273423178,842.6164560505819,779652.346830518,3137.1673618289415,136209032.4215665,0.0014443140806219797,987070.5501997451,3146789.908589015,817.5063703888578,0.00611727536051603
2017-12-18,231.4325869,345.9564725,266.8691822,266.5857997,320.12147915,973.5316892,30.9342011332511,0.8711219620794148,0.7427774380477148,2864.6928027262998,36703.61546902815,8.441831557876474,0.005453025027149076,79.0872903,35.153212800000006,54.18366782841494,155800.29732593,135.00892315938475,957.5747795946269,8688.376895370595,301.33927607475823,820.9974460438115,774685.8953547825,3107.4836033788897,135341369.34990558,0.001445423157672451,981224.6236336717,3128153.041426126,797.1396468811145,0.006152432490012795
2017-12-19,229.4519101,344.1372547,264.4100177,262.3095363,321.9339522,942.4591351,32.599998474121,0.8622791061287847,0.7351091234394846,2855.4002148853997,34577.95049003738,7.952928612708598,0.005595294458973589,79.727237,32.8576262,52.87473145950024,150410.76130665926,130.33861465048463,962.9964041790918,8737.56899898362,302.36179880586565,823.7833044347127,747527.2269125689,3008.3009538030974,130596618.73713513,0.0014516402445227713,949212.0492745738,3026096.662658895,799.7574175365446,0.0064219442260978615
2017-12-20,226.4308305,340.6503378,259.8970792,254.7773238,330.47290425,885.9473278,32.5135067383448,0.8627338248778424,0.7373553423913424,2839.6315150021,31040.14631085782,7.139233651497299,0.006046071869005381,80.75325859999998,28.34649329999999,50.05923803007111,142615.70755848673,123.58380204374933,988.53884871908,8969.32362506772,307.148476796772,836.8245861977753,698823.3201813267,2827.9169801428616,122087810.88453102,0.0014634872447717093,891607.1105783243,2842451.593177727,812.026530571961,0.006860188455239166
2017-12-21,226.7567658,340.5023092,260.0743871,256.5551193,339.5657457,906.5528336,32.2581935220294,0.8640789016823447,0.7385071395629447,2840.6848030196998,31682.16545893205,7.286898055554372,0.006082591426227823,80.42792209999999,29.79835349999999,50.99118454838419,142905.0554540467,123.834536788602,1015.7381346604418,9216.11129385276,312.1915728744762,850.5644778371297,715341.9048727684,2893.689129239976,124973687.45110805,0.0014593627214593756,911173.7295227722,2904830.1526709017,824.9640392900254,0.006863117593386606
2017-12-22,226.775862,339.3374352,259.7309473,257.3825716,338.9014799,921.1037118,32.099998474121,0.8649144334948335,0.7393313473288335,2840.0059518648995,31868.333070044268,7.329716606110182,0.005933230606809869,79.60648789999999,30.606709600000016,51.2616288322751,142986.41641085118,123.90504021737537,1013.7511259201468,9198.082539129931,311.8249998666454,849.5657513945035,726650.0066102365,2940.135090807412,126949267.46756889,0.001456603532980274,924550.9936523944,2947476.9926147196,824.0285506567037,0.006857146521605902
2017-12-23,227.3195906,339.006427,259.9781447,258.1880376,343.75027505,922.7581322,31.4694090710745,0.8682611099012378,0.7423555926754378,2841.6613599828997,31786.23906934684,7.310834985949773,0.005958941763941054,79.0282823,30.868446999999975,51.2299835250709,142706.1748394278,123.66219656796171,1028.2552571624153,9329.683079848115,314.49423171158645,856.8380610520464,728379.4802452035,2945.4159505093903,127251414.86874726,0.0014561860121998663,926595.6976326442,2953995.5275358553,830.8690925816675,0.006882986637334402
2017-12-24,228.7023311,340.3734719,261.8748151,261.8437875,324.7698471,946.3407366,31.3429515428013,0.8689353678461694,0.7422098855038695,2848.5251669966,33185.0386825725,7.632558896991675,0.005469406445991259,78.49865680000005,33.14145640000001,52.600465686921524,145104.3977903302,125.74037936770381,971.4793758342007,8814.537666604057,303.95708588027315,828.129656595824,748798.7235442224,3020.6909079770726,130818755.34280157,0.0014513432639465214,950712.4995046951,3030880.1116651795,803.8537153300326,0.00670888728980948
2017-12-25,230.2480978,340.9459053,263.4527244,264.0946135,326.2483065,961.6941232,32.7000007629394,0.8617539545830326,0.7341118325876326,2855.0630208646,33464.43450040537,7.696819935093235,0.0053182111101490554,77.49318089999997,33.84651569999997,52.69084393235432,146075.09314093707,126.58153651727649,975.9018701880744,8854.664347655922,304.78655929786436,830.3895530363885,762693.7023697569,3069.698451999644,133246275.28683583,0.0014481361385343576,967098.5040791393,3083118.843563847,805.9872444751094,0.006659331881955591
2017-12-26,230.0989068,341.2981185,262.8384403,261.7478962,349.9907956,933.7623775,31.9079868740505,0.8659307461456186,0.7383770944132186,2853.4650674802997,32205.469803882217,7.40725805489291,0.0059399138627157086,78.45967819999998,31.648989400000005,51.56051445603296,143661.4458377695,124.48998772770322,1046.9224365909533,9499.056265007928,317.9075378008527,866.1375975026423,740127.3126454451,2980.5411675071123,129303817.95685787,0.001453380544171554,940476.2762093524,2998246.9385233712,839.6148208015727,0.00684175217884678
2017-12-27,230.2825483,342.530036,263.7596208,263.8011705,319.42010925,947.3544921,31.7000007629394,0.8670343096722143,0.7393717585303143,2855.7774599263,33482.44895448641,7.700963259531875,0.005372334133399216,78.7704152,33.51862220000001,52.96098991756548,145408.21973906705,126.00365661964216,955.476781893285,8669.341102925648,300.9429708880094,819.9177144190036,751509.3347497522,3023.9267847636556,131292312.21860296,0.0014507121353188452,953910.634187696,3041075.7941771736,796.1147600662332,0.006680177305579969
2017-12-28,230.5702976,342.5775254,263.9521956,264.3093583,323.9298947,953.0351984,32.0890632629394,0.8649722492301624,0.7371390627533624,2856.7827782676,33497.8255142839,7.704499868285296,0.0053999474101650985,78.62532980000003,33.73906069999998,53.05469315730867,145218.06478912686,125.83887763355881,968.9668382924036,8791.740623916547,303.485166999058,826.8439158146542,756281.8171866571,3042.0594268529617,132126087.96188436,0.0014496074325991831,959539.6181552882,3059021.046359243,802.644540403015,0.006700788212025534
2017-12-29,230.9685423,342.6859542,264.096603,263.9647043,323.97498765,944.5656218,32.2000007629394,0.8643860680545254,0.7363167224706255,2857.9185491129,32924.00535638164,7.5725212319677775,0.005425903151033021,78.58935120000001,32.996162,52.53609967671884,144139.387555706,124.90414866179029,969.1017241856345,8792.964486014038,303.5105144474452,826.9129748190452,749858.7809434946,3015.0247954136,131003952.4928559,0.0014510961234682639,951963.3077188031,3034867.699649583,802.7076056972661,0.006760355556833908
2017-12-30,231.1170871,342.6525356,264.0758308,264.0814592,326.4307081,943.0194586,31.5246871180004,0.8679667018626424,0.7398092692123424,2858.1859771647,32860.30274162164,7.557869630572978,0.005482484204905082,78.57670480000002,32.96437209999999,52.509573688359566,143933.17446125872,124.72545447249456,976.4474854725643,8859.614886592974,304.88878942181714,830.6680785302016,748701.3868788799,3010.089489408208,130801750.1570167,0.0014513659775996608,950597.6417952952,3030513.9442409864,806.2452491009701,0.006777292204636932
2017-12-31,230.5678535,342.4949819,263.9442321,265.2135838,331.88344735,960.6811021,31.2235413418875,0.8695730121968268,0.7417412750713268,2856.7609951607997,33971.50749086224,7.813446722898315,0.005496888404203894,78.5507498,34.64573029999997,53.63621583807539,145674.8318428477,126.2346896385162,992.7581860208993,9007.60699834372,307.9343997321104,838.965829553454,762343.4170187138,3066.46491939557,133185078.74336234,0.0014482161386708086,966685.6668781827,3081802.7148052715,814.0643108050597,0.006693348574349093
2018-01-01,230.3459259,343.0575682,263.9964111,265.8643171,337.41429015,970.6104505,31.0831253700786,0.8703240245745781,0.7426238905158782,2856.405711341,34641.373835916194,7.967515982260725,0.005588762206300637,79.0611571,35.518391199999996,54.416821074092084,146416.41729516737,126.87731134763203,1009.3025165957962,9157.718908744238,311.00325523771795,847.3269120024481,770127.0095265169,3098.1590981136683,134544909.9662934,0.0014464486317597532,975856.2420278324,3111038.59194803,821.9365677389485,0.006664990917279302
2018-01-02,229.6907599,343.1050508,263.5257607,265.5442197,341.5832868,975.99151,30.5,0.8734567901234568,0.7461451695027568,2854.0493776158,35161.47211513315,8.087138586480624,0.005711712114490585,79.57929010000004,35.853459799999996,54.841430707569685,147464.03370844896,127.78512453071833,1021.7731763555051,9270.869123678003,313.30319194540743,853.5930787885097,773757.7671316124,3115.335276712227,135179220.86442345,0.0014456313521119032,980131.8636051199,3124669.3124974687,827.8326728522393,0.0066176634280736835
2018-01-03,229.8571775,343.2456389,263.9921893,266.7973658,328.43012165,986.3165428,30.5,0.8734567901234568,0.7460464838659568,2855.3739247124,35860.41044672417,8.24789440274656,0.00541228252937386,79.25344960000001,36.94018830000002,55.430946753259214,148795.8421396005,128.93920462703684,982.428302487853,8913.880718858389,306.00790129533937,833.7170935871405,782306.260506556,3148.2924680253473,136672683.96499228,0.0014437248377667975,990193.4116719658,3156745.6194191244,809.1276588422146,0.006519694135235418
2018-01-04,229.3408566,342.5707354,263.6116049,266.4022272,327.4548556,990.1157862,30.5,0.8734567901234568,0.7463526621596568,2853.4967019194996,36132.751787501096,8.310532911125252,0.005378669775150848,78.95913050000001,37.06137060000003,55.394292289669856,150025.07600724476,130.00439861979615,979.5110031696237,8887.411145375978,305.46236679308174,832.2307873912924,784803.3695667034,3160.4195376438483,137108940.98431185,0.0014431725599530836,993131.1181743426,3166111.0545181707,807.7283927435678,0.006454007501233615
2018-01-05,229.7603829,342.695659,264.1229377,266.7071191,311.7446042,987.6834564,30.5806943681505,0.8730219262177922,0.7456690191580921,2855.4449900158,36132.093605833696,8.31038152934175,0.00510384004772846,78.57272129999996,36.946736200000004,55.16683557239495,150640.89580480126,130.53803795909988,932.5171539543949,8461.021183519453,296.58297607563446,808.0389289770551,783409.9381385746,3152.6556147481065,136865501.7804888,0.0014434804846654983,991491.9022394007,3160885.2191804335,784.9201637488602,0.00638658742681125
2018-01-06,229.4151448,342.0115719,263.5951152,266.085394,320.78954255,989.7913926,30.8999996185302,0.8713054207658665,0.7441572398994665,2853.61767418,35920.78813818741,8.261781271783105,0.005236973334254207,78.41645669999997,36.6702492,54.9243036281132,150421.22932905576,130.34768572708472,959.5731480412204,8706.508720278485,301.7164387675414,822.0250240334831,784579.5032429432,3159.3840831186144,137069830.45578575,0.0014432219870939866,992867.7775788971,3165271.522300233,798.1111991961756,0.006418831212866294
2018-01-07,229.8688576,343.1856509,263.7979149,265.454972,329.81174685,977.6704923,31.1521880798869,0.8699544818327437,0.7425372492759437,2854.9917548425,35160.69155649343,8.08695905799349,0.005500228553033942,79.38773599999996,35.586114399999985,54.5890526757674,148142.50589813528,128.3730553710011,986.5611380910287,8951.379235039234,306.7796329664783,835.8196729099866,775344.7762414744,3120.6945372535056,135456479.02465004,0.0014452755384316272,982000.3242707443,3130625.9821255854,811.1058087520012,0.006556911903979964
2018-01-08,229.8318219,342.7357428,263.5895361,264.9152756,327.25901405,972.1495758,31.1068754076957,0.8701969067742337,0.7428016363875337,2854.478102294,34791.703609396376,8.002091830161167,0.005465906697059625,79.14620670000005,35.08345369999998,54.159939787809414,147749.27486094282,128.03230057274075,978.9251851558665,8882.095834442482,305.3527406019553,831.9321113471116,770827.687854306,3103.071939355874,134667321.85597074,0.001446290556157102,976681.473021473,3113669.435875567,807.4428827525097,0.006572051332208555
2018-01-09,230.2345889,343.7547173,264.0144278,265.7332403,335.98614265,976.1529792,31.0,0.8707692307692307,0.7431351195515308,2856.2103919531,34994.79416184309,8.048802657223911,0.005628688697764056,79.74028949999996,35.49865139999997,54.66788205243962,147230.9216132276,127.58312098199966,1005.030519505278,9118.957736656916,310.212769588271,845.1732375535547,774471.7453686162,3115.8506814977286,135303956.31250837,0.0014454711689044068,980972.4953555042,3127349.2541778423,819.9112273514385,0.006618383182419784
2018-01-10,230.9403391,343.5846346,264.6348418,266.8613148,351.2544273,988.1211948,30.8957634912596,0.8713281489490072,0.7432755278627072,2858.9860536237,35375.38222130782,8.136337910900798,0.00578765903806779,78.94979280000001,35.920975700000014,54.64041232617754,148906.96399453742,129.03549739561302,1050.7023199334556,9533.35233441161,318.5957189591339,868.0125438445992,784729.0875619965,3154.05286243471,137095963.55914465,0.0014431889587311591,993043.7386027959,3165832.487647845,841.3915688388832,0.006561298168378818
2018-01-11,229.8375785,341.95211,263.6212518,265.8130483,335.035126,985.3854127,30.7999992370605,0.8718422715043925,0.7444435874538925,2854.5565318178997,35371.49723309512,8.135444363611878,0.005486982393191048,78.33085820000002,35.975469799999985,54.434074636790335,149454.99520099087,129.51039445493143,1002.1857570687412,9093.146313096984,309.6856322396249,843.73705431654,781343.9906057948,3145.3203290077254,136504570.76345584,0.0014439382155481313,989061.1897224027,3153136.085526692,818.5616479746235,0.006499732871162181
2018-01-12,228.8630666,340.690256,262.7635718,265.2160554,315.8711563,992.9580025,30.7999992370605,0.8718422715043925,0.7450214730105925,2850.7217541712,35746.26535524824,8.221641031707096,0.005131935542532547,77.92668419999995,36.35298880000002,54.52345018437467,150790.91664054772,130.66803868331692,944.8608499417286,8573.019416247793,298.932293225079,814.4396325453557,786290.8274180918,3169.4918058067515,137368807.05863222,0.0014428445681341393,994880.732261793,3171688.8401720934,790.9592863824975,0.006388693289818744
2018-01-13,228.1701157,340.8518791,262.2251562,264.5141283,319.10055575,991.4604694,30.958541003863,0.8709914488068397,0.7445815701967397,2848.1445040867,35801.49076444154,8.234342875821556,0.005240625353629181,78.6267229,36.344012599999985,54.79290944109407,150281.17615608656,130.22632249227604,954.5209061015582,8660.668141481114,300.76229354048127,819.4254598320449,784395.1908168972,3164.7117256045435,137037630.18432242,0.001443262693677041,992650.9616585342,3164580.3111704094,795.6604068206926,0.006422121506465811
2018-01-14,226.0212245,338.2916629,260.0716642,262.3053677,313.6927452,989.4634398,31.3999996185302,0.8686310640353379,0.7434954779068379,2839.1396160491,35559.656876096575,8.178721081502212,0.005120613389943759,78.21999870000002,36.28414319999999,54.59370428475894,149810.70049473608,129.8186312779342,938.3446001277899,8513.895433939222,297.6936264185465,811.0648906334847,780340.2362689981,3158.337267735008,136329210.0304832,0.001444161122977942,987880.0577657497,3149370.6260859706,787.7742843713875,0.006433655421636432
2018-01-15,226.5872212,338.5093413,260.3805921,262.0453398,324.46302255,979.5910174,30.4027423275841,0.8739814901572054,0.7485102679856054,2840.9708332369,35197.42164436998,8.095406978205094,0.005365669323311638,78.12874920000002,35.458118600000034,54.01305618529787,149878.7061860171,129.8775616863233,970.5615759676607,8806.21017999419,303.78475622647187,827.6601452613195,773052.641370628,3126.8247950810983,135056031.98667607,0.0014457897205459617,979301.6040558099,3122022.437488637,803.418775811381,0.00645487849899754
2018-01-16,228.0219419,341.4666773,262.3069746,264.7849166,302.8457536,985.0777361,30.7780554771423,0.8719601648168074,0.7456381532701074,2848.0056222344997,35860.310072060296,8.247871316573868,0.005003173892433392,79.15970270000003,36.76297469999997,55.27776590663038,149207.75435290454,129.29614761950134,905.8981500544795,8219.498596051442,291.47394884315435,794.1194082153676,779307.4807641201,3144.338234639098,136148782.65330756,0.0014443908242628683,986664.6943113047,3145496.036318358,771.778167945443,0.006438473376729599
2018-01-17,228.7708825,341.4601478,262.9878264,265.2983426,314.18193605,979.2285225,31.1000003814697,0.870233700295401,0.7434675669729011,2850.9981777277,35510.2920671633,8.16736717544756,0.005140251626672778,78.4723214,36.52746010000001,54.85270996811911,148896.3294647522,129.02628203184767,939.8079096864371,8527.17250141327,297.97208413792936,811.8235473855099,775494.0925629133,3125.667722362711,135482565.3075306,0.0014452421053716097,982176.1083211652,3131186.383280136,788.488601327592,0.006482109800080894
2018-01-18,228.1887542,340.9873911,262.3928602,264.8100307,312.03231945,977.3520255,30.90510380533,0.871278036739607,0.744857105499007,2848.5345189392,35464.48985510104,8.156832666673239,0.005115668277701772,78.59453090000005,36.62127650000002,54.962359343861095,148407.61503052723,128.60278598832517,933.3777924464957,8468.830027015938,296.7471791442802,808.4862994683721,773339.1616088598,3119.6780008939813,135106088.45681614,0.0014457253486880124,979638.9771291189,3123097.985920614,785.3394631426863,0.0065025465970345794
2018-01-19,229.6147119,343.1643725,263.8963829,266.4801996,319.6122884,980.008405,30.7999992370605,0.8718422715043925,0.7445757473476925,2854.6659214163997,35704.747327994446,8.212091885438722,0.005272808554585044,79.26798960000002,36.86548769999999,55.387665779992545,148265.71529586182,128.47982261339845,956.0516446225607,8674.55701312032,301.05159524572446,820.213660972748,777110.1656819836,3128.157083631786,135764901.09060872,0.001444880739673837,984078.5017876175,3137251.230986499,796.401437451136,0.006527675163363835
2018-01-20,230.5015632,343.3237573,264.6375263,267.1850403,327.4185949,979.3241343,31.075139175521,0.8703667775872691,0.7425743506096691,2858.0733143234997,35474.961363084476,8.15924111350943,0.0053487555438695425,78.68623100000002,36.68347710000003,55.039255958759185,148244.03003600074,128.46103122703704,979.4025370588755,8886.42699826743,305.442071125988,832.1754919413704,777494.4928654981,3125.97291232631,135832044.90671164,0.0014447949318507427,984530.8816450383,3138693.4220942096,807.6741468374231,0.006546338797792596
2018-01-21,231.0226289,344.12976630000003,265.06291,267.3152601,336.2689699,977.0307763,31.2000007629394,0.8696988281282882,0.7415974091905883,2860.0542329176997,35270.68209708182,8.11225688232882,0.005534802790693917,79.06685630000004,36.29263119999999,54.93177826152196,147678.75971004582,127.97119558929447,1005.8765365932322,9126.633915558768,310.3694222262896,845.6000369319983,776211.3909576891,3118.6525831981085,135607880.8032219,0.0014450816026478758,983020.52327117,3133878.385835373,820.31342572751,0.006595212234079396
2018-01-22,230.194645,343.7921252,264.2460707,266.6754944,339.16194845,984.3275653,31.1997577071189,0.8697001273641645,0.7420897028791644,2856.6116179601,35526.51076601545,8.171097476183554,0.005608096588732653,79.54605449999997,36.48084939999998,55.243764397731724,147909.8603302105,128.17145609203683,1014.5302617501444,9205.151883360752,311.96877284521827,849.9574602011218,781067.0996984331,3141.943712214616,136456196.58394954,0.0014439996719660666,988735.3783453893,3152097.3958878587,824.4150104524215,0.006589067838780616
2018-01-23,229.0609647,341.910837,262.9025799,265.3856556,334.75756545,986.6197961,30.5,0.8734567901234568,0.7465186380563568,2851.4268988477997,35536.431095613,8.17337915199099,0.005525598617733249,79.00825710000004,36.32469090000001,54.92993994577904,148796.4334215343,128.93971700306267,1001.3554941848004,9085.61307703894,309.5316708987034,843.3175873644302,781465.0626486866,3149.2604433546303,136525722.63439247,0.0014439113514733808,989203.6500929905,3153590.250486277,818.1668704678851,0.006533317684770801
2018-01-24,229.5077443,342.7067068,263.6394236,266.8903765,315.59538015,990.9869523,30.3721522900793,0.8741466521457512,0.7469435597758511,2853.9042224147,36051.45343523488,8.291834290104022,0.005163986457714528,79.06728320000002,37.38263219999999,55.64683326566558,149008.1969358018,129.12322091490623,944.0359247078616,8565.53461036624,298.7756734211228,814.0129226231617,785606.068757457,3163.2002733934924,137249176.41173357,0.0014429954697779334,994075.3160106287,3169121.165824131,790.5566283968491,0.006479608869584033
2018-01-25,229.8237304,343.0560844,264.1227934,267.2141978,318.67365,992.3079108,30.2999992370605,0.8745364688950459,0.7471459967678459,2855.5772743134,36307.647029740474,8.35075881684031,0.005217526541823468,78.933291,37.390467400000034,55.59894318663197,150196.35874748314,130.15282387130256,953.2439090673408,8649.081546090361,300.52080565842465,818.7675272286299,787114.4220005246,3167.416732831877,137512693.01195082,0.0014426632762349024,995849.3862236863,3174776.9178293427,795.0408385449854,0.006425478454526649
2018-01-26,229.9156155,343.6683569,264.3492383,267.1321439,320.76479675,992.9994559,30.51260421541,0.873388837154073,0.745943877162573,2856.2435390033997,36425.29864248426,8.37781868777138,0.005291316422364435,79.31911859999997,37.216528400000016,55.63781093155976,150577.7913886109,130.48335475616196,959.4991262853425,8705.837097625896,301.70247385499886,821.9869766946795,787846.7444856295,3169.6241238013613,137640633.28882194,0.0014425022633102506,996710.6358090779,3177522.5893555963,798.0762637082792,0.006410799683102243
2018-01-27,230.4973977,343.4290012,264.685793,266.7596535,320.07723125,983.3734635,30.6000003814697,0.8729179498273181,0.745127992991218,2858.1656181350995,35800.20188041636,8.234046432495763,0.005283373821873957,78.74320820000003,36.26225580000002,54.78482304666728,150297.9470332827,130.240855314803,957.4424214873151,8687.175968669111,301.3142843144793,820.9293561100053,780734.5064339252,3138.898248227829,136398090.93348533,0.001444073525617127,988344.0130933345,3150849.7198980437,797.0772111198561,0.006423498650715353
2018-01-28,230.0114109,343.422106,264.2401223,266.2226345,323.7960831,983.4232026,31.0418756630685,0.8705448944942286,0.7430431278305285,2856.2156589876,35719.55357305033,8.215497321801577,0.005366657144616609,79.18198369999999,36.21122360000004,54.92315461369183,149581.67242188106,129.6201667433978,968.5665695765477,8788.10886007221,303.4099411081991,826.6389632274045,780241.3196327375,3139.0570139253527,136311928.81614426,0.0014441831080747012,987763.655693457,3148999.5352188023,802.4586209004251,0.006468678718735368
2018-01-29,230.5822123,342.849353,264.0548566,265.1441174,336.1716791,966.818982,31.1304866088761,0.8700705688737523,0.7422303169798523,2857.0225852077,34312.91057035041,7.891969431180595,0.005602140610439952,78.79449640000001,34.56190510000002,53.674396080659115,147034.15422356964,127.41261197882984,1005.5855120215168,9123.993358164444,310.3155406500235,845.453236829869,767284.3520504214,3086.056845739984,134048283.96895118,0.0014470916915007943,972507.7605855752,3100363.602597512,820.1724907140411,0.006629260879544359
2018-01-30,229.8394876,342.138611,263.1897841,264.5691493,343.7653751,966.1192056,31.0,0.8707692307692307,0.7433694146224308,2853.6574656680996,34174.87617933157,7.860221521246261,0.005727452658970207,78.94882690000003,34.72966169999998,53.846633293262194,145974.24278018525,126.49414452355741,1028.3004257249531,9330.092908410346,314.5025205839126,856.8606440458698,765825.9121627148,3083.8231807107345,133793487.47310644,0.001447422708979487,970789.4849904012,3094885.724342534,830.9030867545621,0.0067019944820185945
2018-01-31,230.0609737,343.3108549,263.5704055,266.022059,353.4837303,980.1278268,30.9013537910249,0.8712981554456721,0.7437669980415721,2854.9176766656,34869.86623675716,8.020069234454146,0.005871198798384492,79.74044939999999,35.96108530000001,54.97574749264173,145883.76875689774,126.41574415675714,1057.370801956414,9593.857567391944,319.80740049975316,871.3137645259021,777273.405034211,3128.538274392706,135793419.7942468,0.0014448442874917765,984270.6476889859,3137863.7938709664,844.4906353702263,0.006726261345173491
2018-02-01,230.4474963,343.4434234,263.7812843,266.5092196,370.4614463,978.4689213,31.587881802188,0.8676303747180167,0.7398700094121167,2856.1680377958,34462.03249976782,7.926267474946599,0.006092868651926565,79.66213909999999,36.06172329999998,55.011964343167875,144082.61129346472,124.85494912778573,1108.1559998128262,10054.647626910082,328.93695090325446,896.1871818329224,776297.6830537762,3123.2430983876593,135622956.44938833,0.0014450623057206734,983122.1041865544,3134202.226719261,867.8353318294154,0.006857001706739066
2018-02-02,231.161282,342.5194681,263.5240299,265.199887,351.35370915,949.9736572,32.0,0.8654434250764526,0.7372597848504525,2857.1235578067,32379.976127218175,7.447394509260181,0.005787066741428389,78.99543819999997,34.03860499999999,53.39958627861624,139465.39717373194,120.85389703096355,1050.9993003044194,9536.04693064414,318.6497464367812,868.1597414543578,753942.254244974,3032.2870802661887,131717355.01075368,0.0014501479476761276,956780.4780930738,3050224.882698598,841.5197080479583,0.00708612760439828
2018-02-03,229.9489068,340.9180368,261.7753951,263.1892361,323.46642805,937.7571847,31.5768398165702,0.8676891222515719,0.7402244205191719,2850.9261638767,31491.873958504828,7.243131010456111,0.005377476227118822,79.14264169999996,33.24032930000001,52.91406409986261,136884.79865743135,118.61767647957656,967.5804771634923,8779.161733726716,303.22456333440715,826.1339023511092,742632.3592290514,2993.292470839479,129741461.69988136,0.001452789120129319,943434.1913743499,3007676.799023001,801.9711577775663,0.007183519070301285
2018-02-04,229.7885109,341.5631089,262.1734082,264.9927063,317.3056512,952.4863098,31.2999992370605,0.869164623237838,0.741795036274138,2851.4234966763,32622.475800310953,7.503169434071519,0.005207467536394568,79.38970069999999,35.2041954,54.33512235470714,138090.5960805572,119.66256159493692,949.1518339186379,8611.952862322016,299.74609628295195,816.6568351642755,754428.2900072838,3040.3073911015795,131802267.8070476,0.0014500354948212757,957353.7263410343,3052052.4033367457,793.0410020945388,0.00709586378615493
2018-02-05,228.8140674,341.639626,261.7946673,265.4809474,321.5824094,969.3553361,31.6939578202035,0.8670664152645621,0.7402746732963621,2848.5912817271,33708.12476573559,7.752868696119187,0.005238518560752455,79.8449587,36.66687999999999,55.483636773901964,139732.52560412427,121.0853774732446,961.9448392540453,8728.027819961942,302.1636531832137,823.2434576140092,767026.988697251,3094.15281104399,134003321.34752303,0.0014471500504554644,972204.5611670953,3099397.000088533,799.2545785359808,0.007007469718032363
2018-02-06,229.3307738,342.3853964,262.164748,264.6778996,321.45652545,948.6419331,31.7943052755461,0.8665335864666563,0.7394354376032564,2850.4473271274,32825.3265717248,7.5498251114967045,0.005336903333809658,80.22064840000002,35.347125799999986,54.75292986515849,137888.97014442628,119.48784241284773,961.5682844036936,8724.61121947146,302.09267815793805,823.0500864901278,751126.0729460735,3028.03625735936,131225354.52950543,0.0014508012093020091,953458.486606859,3039634.343569329,799.0674539828219,0.007117593476534342
2018-02-07,228.6275338,340.9587588,261.0223666,263.9772873,308.71508495,948.976893,31.5,0.8680981595092024,0.7414170319658024,2846.5844415372,32440.535508444074,7.461323166942138,0.005091087120155317,79.9363922,35.34975349999999,54.64451986016872,136542.93579731527,118.32143483302883,923.4549965640214,8378.797381712491,294.8502921168369,803.3182396480578,750373.0163866978,3029.105439193487,131093791.90966818,0.0014509763837780168,952570.034240891,3036801.949330716,780.4555495771724,0.007170251082543194
2018-02-08,229.2571206,342.359031,262.0065908,265.9657994,315.9344307,961.4767806,31.8584718810187,0.8661932152686932,0.7391387427528932,2849.9621479601997,33164.858019636165,7.627917344516319,0.0051544427203456976,80.35244019999999,36.70867879999997,55.71004061907103,136921.7695724508,118.64971366763501,945.0501217450293,8574.736738798247,298.96822053923466,814.5375163444717,761159.008570176,3069.004701017207,132978156.86411306,0.0014484869622621462,965289.6603561256,3077352.233292025,791.0443540907769,0.007164018742539349
2018-02-09,229.3237592,342.2900986,261.6729014,264.7466394,337.73140465,941.5688541,32.000068491035,0.8654430625376692,0.7383490733320692,2849.4032106358004,32040.58972887585,7.369335637641446,0.005587046193655187,80.61719720000002,35.42288019999998,54.957250072901864,134092.14667520442,116.19770075840938,1010.2510966418776,9166.32567359583,311.17859774351143,847.8046318380916,745252.5877520031,3005.4592038728265,130199228.28428982,0.0014521730175089686,946527.4001086985,3017537.9766545673,822.37800082543,0.007390036431153674
2018-02-10,229.8779997,342.8107593,262.0363755,265.587447,334.184379,938.8107307,32.099998474121,0.8649144334948335,0.7374917796727336,2851.3239872936,31742.849272824886,7.300855332749724,0.005499151263417089,80.77438379999995,35.709447299999994,55.21008843699118,132237.70400371423,114.59073137236935,999.6409297951109,9070.05629552543,309.21356576792056,842.4509114257737,743570.4322148728,2996.655357694344,129905347.5834537,0.0014525682535330524,944541.6803326362,3011207.4839138673,817.3390809476631,0.007503226865852838
2018-02-11,230.1784428,341.6116352,261.9388686,266.4949546,331.72033545,948.5664694,31.5267006582684,0.8679559816192808,0.7403551650388808,2851.7487327602,31803.539553036062,7.314814097198295,0.005330310466734763,79.67276660000005,36.31651180000003,55.1848293869023,132551.1771707028,114.86237189835599,992.2702717387757,9003.179998733809,307.84358585692866,838.7184075759382,751409.2297361852,3027.7953795194276,131274823.38900608,0.0014507353955778956,953792.5382247744,3040699.3031712454,813.8278724129373,0.007477310243898208
2018-02-12,230.3416401,341.7061236,262.3866882,268.1431032,319.5431813,965.4228472,31.0,0.8707692307692307,0.7430716381899307,2853.0275911319,32793.30297964292,7.542459685317872,0.0050468884205064285,79.31943540000003,37.80146309999998,56.0194177287653,134640.0942943916,116.67252538508804,955.8449255475813,8672.68138599108,301.01253723093555,820.1072475944226,765105.0056029768,3081.600425833744,133667541.61356093,0.0014475866057694045,969940.0613106233,3092177.753911139,796.297579538275,0.007315186226856627
2018-02-13,230.9780973,342.6667193,263.5822039,269.3012508,324.6606846,987.3460448,30.9385067105293,0.8710988722160417,0.7430238605171416,2856.8619104116,34166.75304735171,7.858353200890893,0.005113615461869772,79.08451539999999,38.32315349999999,56.26425395471751,139668.6643568657,121.03003843749192,971.1528396169027,8811.574900889744,303.89578164296495,827.9626334884571,783530.9188290737,3151.5786071619937,136886637.69172096,0.0014434537243721408,991634.2301415142,3161338.961829316,803.706887110294,0.0070181769504001346
2018-02-14,231.5953644,343.380599,264.4782762,269.3704153,326.5606983,984.5499708,31.1440620144208,0.8699979467277074,0.7415568956385074,2860.0293297758,34331.517489686776,7.896249022627958,0.005178497688145711,78.90232280000004,37.7750509,55.83682353873076,141416.51552135282,122.54464083306137,976.8363232895235,8863.142934299436,304.96163072843643,830.8665343288611,782178.2758660854,3142.6536238201843,136650324.42985564,0.0014437531997567002,990042.828263672,3156265.5581413116,806.4424588863478,0.006920277498388153
2018-02-15,231.6778176,344.1073877,264.7277994,268.8779537,325.97701625,976.2423525,31.7999992370605,0.8665033720826066,0.7380134262458067,2860.7241563810003,34059.56679116054,7.833700361966925,0.005229292661233925,79.37958830000002,37.20013609999998,55.65093966226014,140764.9252556893,121.98000455432349,975.0903635624032,8847.301293023356,304.63446769721276,829.9751801828852,775766.6889663794,3116.135958358678,135530189.21645442,0.0014451810885546669,982497.019209025,3132209.450114892,805.6008184815149,0.006956755387438904
