Timestamp,Tube Inlet Temp,Shell inlet Temp,Tube outlet Temp,Shell outlet Temp,Shell flow rate,Tube flow rate,Fluid Density,Density,Specific Gravity,Specific Heat,MMJoules,MM kcal/hr,Unknown,Delta T1,Delta T2,LMTD,UA,U value,G_s,Re_s,Nu_s,ho,G_t,v_t,Re_t,f,Nu_t,hi,U_clean,Rf_val
2018-02-16,230.4079724,342.4221308,263.2098969,266.9538031,334.67128745,970.8785265,31.6207641522089,0.8674554753064151,0.7397185476732151,2854.8894004449,33627.14690218979,7.734243787503651,0.005398257540738617,79.2122339,36.54583070000001,55.15564669829689,140225.78376807377,121.51281089087848,1001.0974120434421,9083.271416667483,309.48380255513575,843.187170286619,769930.7817845591,3099.0147885690494,134510628.03156313,0.0014464929318863096,975625.1238691263,3110301.785152041,818.0405740259941,0.0070071516991325215
2018-02-17,231.4513917,342.2683208,263.744664,267.7677635,342.7557141,973.388888,31.0190626793437,0.8706670938607669,0.7423114185826669,2858.1925445801,33346.17816697757,7.669620978404841,0.005476893261125358,78.52365680000003,36.31637180000001,54.73424011878974,140124.73657731357,121.4252483338939,1025.2802412871345,9302.689825906013,313.94796610661274,855.3497629702732,772814.6840718648,3107.027786282779,135014459.69672665,0.0014458432032851446,979021.406759157,3121129.1659536455,829.4845256118581,0.007029951497016517
2018-02-18,230.8866415,342.3165663,263.5281901,268.1846116,328.9258064,982.4378761,30.5,0.8734567901234568,0.7454360117139568,2856.5574425388,34142.804219353755,7.852844970451364,0.005251914896786724,78.78837619999996,37.297970099999986,55.48132104038624,141540.3386796627,122.65193993038362,983.9110371562359,8927.334036457456,306.28492405265337,834.4718407917312,779552.8407792961,3135.9118816438945,136191648.23358563,0.0014443362197626899,986953.4476539694,3146416.5846060007,809.8377050569516,0.006918337425178193
2018-02-19,230.8430266,343.4367134,264.01854,268.8562749,323.8453156,988.9921061,30.1977430555555,0.8750895178010244,0.7470946030272244,2857.4924588937997,35022.01856905663,8.055064270883024,0.005213652266363858,79.4181734,38.013248300000015,56.19618249119282,143338.2823138463,124.20995001199854,968.7138380461977,8789.445073176803,303.43761996503014,826.714374143179,785010.4125239573,3156.8327848704866,137145112.38941556,0.0014431268620275761,993374.6645017395,3166887.482429196,802.5310698370868,0.006804827135339919
2018-02-20,230.5144459,343.1591314,263.9507963,268.9280057,318.8039347,991.932503,30.0,0.8761609907120743,0.7483609242933743,2856.6629519246003,35452.02921302827,8.153966718996502,0.00511710976487093,79.2083351,38.41355980000003,56.371989923069286,144645.7137689161,125.34290621223231,953.6336278179173,8652.617586784369,300.5945175492835,818.9683549299721,787115.7867027604,3166.218442528621,137512931.4320259,0.001442662976018693,995850.991234467,3174782.034618337,795.2301945439397,0.00672061651788353
2018-02-21,231.5365146,344.6599253,265.5846545,270.072206,311.7246152,993.7053932,31.2381244752142,0.8694950888508681,0.7410889356930681,2862.2218069263,35883.488516208556,8.253202358727968,0.004978662255462483,79.0752708,38.53569139999999,56.39776666186584,146339.16992157226,126.81037254902276,932.4573611459892,8460.478664578757,296.57156582559634,808.0078418042774,790057.0127992537,3171.877454236415,138026777.84365416,0.0014420173689897956,999309.7047881888,3185808.4449446807,784.8926584980949,0.006611730688168662
2018-02-22,231.4556883,344.3004621,264.942572,267.0433382,359.0895347,970.3984204,31.6122913810941,0.8675005347659586,0.7391423116040585,2860.7087588079,34355.52017897519,7.901769641164294,0.005924794058694436,79.35789010000002,35.5876499,54.578454603982216,144778.18579692353,125.45769999733407,1074.1393640879955,9746.004001171556,322.8408637608651,879.5784209705629,771118.6835476753,3097.4823044699874,134718160.20974958,0.0014462249562948797,977024.1814801437,3114761.9935646956,852.2499491346496,0.006797449374293628
2018-02-23,230.682835,342.831312,263.6930614,265.3074554,359.30342465,963.5229735,31.2000007629394,0.8696988281282882,0.7417989069732882,2856.4759511651996,33697.473659332085,7.750418941646379,0.005970171762857733,79.13825060000005,34.62462039999997,53.849435197468836,143927.58091566173,124.72060737925626,1074.7791700212701,9751.809161464664,322.95622918203253,879.8927335201049,764522.278388315,3075.536086648142,133565736.35330938,0.00144771922101421,969253.4115028951,3089988.708067094,852.5427868786904,0.006844959527054157
2018-02-24,231.6480022,343.7102347,264.726036,266.8336599,347.38207235,969.5269085,30.4358330024613,0.8738028969650548,0.7453306316604548,2860.6580619526,34188.848793699675,7.863435222550925,0.00575114487682662,78.98419869999998,35.18565769999998,54.16527206139674,145174.84955374475,125.80142942265576,1039.1190002274357,9428.253234633648,316.4836602015923,862.2582496536025,770412.4908556959,3094.7004649372384,134594784.93400174,0.0014463842056409177,976192.4765789323,3112110.51076083,835.9791484014493,0.006752833189397455
2018-02-25,230.6572893,342.3680754,264.3493459,267.8922712,322.2366575,991.483419,30.3999996185302,0.8739962960679629,0.7461115235130629,2857.7960874735995,35613.77139034943,8.191167419780369,0.005173659039268403,78.0187295,37.23498189999998,55.13550778199491,148564.2873222124,128.73855053917885,963.9018821923112,8745.784685546138,302.5323480393055,824.2479650222826,787071.509892541,3164.784980031179,137505196.05932653,0.0014426727166370944,995798.9176871369,3174616.0236749356,800.207234002354,0.006518004773717485
2018-02-26,230.731546,343.4485929,265.0138307,268.2960254,319.97439575,992.8289972,30.3999996185302,0.8739962960679629,0.7460674892899629,2859.3422734331,36304.33408853663,8.349996840363424,0.0051837145250372045,78.43476219999997,37.56447940000001,55.514562703630425,150410.92703802147,130.33875826518326,957.1348111341816,8684.38492326786,301.2561962156031,820.7710953567304,788566.0894400426,3169.080024804709,137766306.32837123,0.0014423442755554436,997556.57135774,3180219.4395932085,796.9302448260378,0.006417499953934123
2018-02-27,232.0415261,345.6391452,266.4139271,269.4361024,324.87533715,991.8048613,30.8168748842345,0.8717516284176785,0.7430460034403785,2865.0144635476,36286.79641509094,8.345963175470917,0.00531506609780017,79.22521809999995,37.39457629999998,55.71706174632768,149791.8754845503,129.80231844415104,971.7949267045966,8817.400758813756,304.01631988697903,828.2910393696128,789315.353511478,3165.8110140963904,137897206.38223928,0.0014421798974653549,998437.6366931392,3183028.283911055,804.0180004707269,0.006460269391282376
2018-02-28,232.1498378,343.9531851,265.7573903,268.048068,330.4097527,981.9413246,31.0,0.8707692307692307,0.7419993769538308,2863.8670284133,35062.97949061365,8.06448528284114,0.005376892625749918,78.19579479999999,35.8982302,54.330186447388826,148434.70656318223,128.62626218646642,988.3499443952187,8967.609636773703,307.113258822406,836.7286349915935,781152.6064884505,3134.3269043271825,136471135.03335088,0.0014439806908418961,988835.9931040668,3152418.156655362,811.9635307117771,0.006542879689077036
2018-03-01,232.4482971,343.2738568,265.6684924,267.9691394,340.77519775,982.1397368,30.7054169469409,0.8723506444071849,0.7434038042268849,2864.3056404235,34736.783809622255,7.989460276213119,0.005512122383993449,77.60536439999998,35.52084230000003,53.84978993105832,148365.67211203047,128.5664403050524,1019.3559511946033,9248.936880174495,312.8582694742851,852.3808896001733,781430.1077223034,3134.960230047393,136519615.83984435,0.0014439191069441726,989162.5202548421,3153459.1281874697,826.6948902559286,0.006568443428172299
2018-03-02,232.2381508,343.9596812,265.8679294,268.2193246,322.8298161,980.4830486,30.5610766212145,0.8731276068881615,0.7443053834637615,2864.2832258586,35148.04890168004,8.08405124738641,0.005258429494458083,78.0917518,35.98117379999999,54.34404197754456,148756.90053983862,128.9054597398948,965.6761889872437,8761.88352867661,302.86635781498967,825.1579730914676,780105.8748176895,3129.672131596646,136288265.95245996,0.001444213217218208,987604.2667863661,3148491.4019305855,801.062893033784,0.00650928188247239
2018-03-03,233.1251525,344.9551969,266.9597789,269.0010335,316.51634435,977.3591248,30.5105208065774,0.8734000686840289,0.7440518532515289,2868.4249614202,35288.42356198783,8.116337419257201,0.005168384783843662,77.99541799999997,35.87588099999999,54.23687700618192,149646.10551474232,129.67600131260167,946.7907916826463,8590.530384151834,299.29849727796017,815.4373537719501,778744.8082911446,3119.7006616441045,136050481.05333698,0.0014445161228210197,986002.4871567085,3143384.9138752283,791.8981398809977,0.006448738441317397
2018-03-04,233.3628599,345.1659823,267.2486519,269.1612536,316.05911755,975.1589986,30.7999992370605,0.8718422715043925,0.7423530955836926,2869.5270941974,35195.24002311071,8.094905205315463,0.00515256371665764,77.91733039999997,35.79839370000002,54.1551748075338,149476.1162545327,129.52869692767132,945.4230957273567,8578.120848947847,299.03900952619796,814.7303806078426,777290.3243425289,3112.677925591739,135796375.6791673,0.0014448405098404676,984290.562927887,3137927.2838340583,791.2309618564778,0.006456443446292009
2018-03-05,233.2527916,344.4520355,266.8157604,268.3562911,317.40968335,973.9445184,30.9980208264456,0.870779836457994,0.741355931039194,2868.3906793359997,34755.98972537578,7.99387763683643,0.005173818850651304,77.63627510000003,35.10349950000003,53.58568242303439,149179.35678654668,129.2715396763836,949.4630237937176,8614.77638585076,299.80505745107274,816.8174745906175,776014.8274358192,3108.801341655135,135573540.20611843,0.0014451255682938527,982789.130764952,3133140.7044170164,793.1988825024948,0.006474936887588069
2018-03-06,233.2581576,344.9687141,266.9586562,268.7803225,321.87076645,977.8183457,31.1000003814697,0.870233700295401,0.740806612838601,2868.7009912833996,35015.04152787257,8.053459551410691,0.005249030553871952,78.01005789999999,35.52216490000001,54.009056222957796,149113.1324006988,129.2141528602243,962.807397553262,8735.854082471693,302.326190805696,823.6862906050558,779185.6826679677,3121.166480818672,136127503.93735787,0.001444417937780973,986521.3532780581,3145039.063798191,799.675563994793,0.006488583186112129
2018-03-07,232.9833458,345.9938306,267.0308027,269.0266944,322.0715903,980.8195903,30.6039234519004,0.8728968243756665,0.7436327003162665,2868.2768128105004,35614.21333615826,8.1912690673164,0.005326232682463157,78.96302790000004,36.0433486,54.7265213065165,149676.40682728784,129.70225894912292,963.4081190494005,8741.304617384289,302.43935436424306,823.9946041902033,781461.6912243846,3130.7463624883617,136525133.63027552,0.0014439120994755041,989199.683099952,3153577.6036763215,799.9668222126597,0.006459914106510088
2018-03-08,232.6822252,345.0095516,266.873817,269.0663241,316.0169156,987.0004901,30.3999996185302,0.8739962960679629,0.7449107365243629,2867.3179963246,36040.166361870004,8.289238263230102,0.005165442420713043,78.13573460000003,36.38409889999997,54.626167660013884,151744.82520577384,131.4946492251073,945.2968576408746,8576.975451118582,299.0150512873734,814.6651064983974,786123.4076791472,3150.4756070478393,137339558.02123415,0.0014428814484321996,994683.8167094088,3171061.071596725,791.1718983345123,0.006340924357326437
2018-03-09,232.7543586,345.9105577,267.3667481,269.1822203,307.5572267,987.2016349,30.7084715459081,0.8723342168966359,0.7432058822468359,2868.5006763231,36422.65057972147,8.377209633335939,0.00506751185021665,78.54380960000003,36.427861699999994,54.815445629193476,152825.71430696215,132.43129489338142,919.9915118222616,8347.372096242343,294.18627912686105,801.509139367433,786607.9326049779,3151.117655144311,137424206.86709452,0.0014427747395527675,995253.6970339183,3172877.8552642222,778.7581207583302,0.006266989510014647
2018-03-10,232.2966142,345.7426235,266.9094573,268.2459713,309.8819009,987.9799107,30.7999992370605,0.8718422715043925,0.7429853792837926,2866.5855076495,36416.697655152864,8.37584046068516,0.005155411447124198,78.8331662,35.949357100000014,54.613569694255794,153365.55562245406,132.89909499346106,926.9452763450455,8410.465786994286,295.51843520776083,805.138592369368,786702.4705170741,3153.601887875752,137440723.0971631,0.0014427539281301966,995364.8863150807,3173232.327705766,782.1840378757645,0.006246034216759247
2018-03-11,232.6575045,346.0956738,267.2067009,268.5137178,314.1057086,986.7359453,30.8559020148383,0.8715420766598789,0.742471176491379,2867.9629819021998,36296.27391893251,8.348143001354478,0.005227813231190881,78.8889729,35.85621330000001,54.57376985820907,152969.87954184253,132.5562214400715,939.5798916108408,8525.103621758173,297.92870528288427,811.7053618981474,786089.4900090761,3149.63118807568,137333632.44037604,0.0014428889211640134,994643.9231245382,3170933.8904846325,788.3800958906824,0.006275545106892301
2018-03-12,232.8962734,347.0669111,267.9087404,269.2285107,315.8243926,984.8463024,31.7999992370605,0.8665033720826066,0.7372908819564066,2869.9320938834003,36481.41370398065,8.39072515191555,0.005236997250257365,79.15817070000003,36.3322373,54.9936965707773,152576.12554043578,132.21501346658212,944.7209663580359,8571.750208534208,298.9057388650276,814.3672853157896,785122.7807778213,3143.599505293154,137164743.66635063,0.0014431020663839538,993506.8424126512,3167308.866813637,790.8907233325901,0.00629904038904636
2018-03-13,230.6155346,344.5549982,265.16096,265.4011041,334.233188,969.7175858,30.9662500328487,0.870950120233528,0.7430901082157281,2859.4074031978,35589.61897135229,8.185612363411026,0.005680247351061678,79.39403820000001,34.78556950000001,54.05641361294613,151427.21864645917,131.21942690334416,999.7869314552972,9071.381014469662,309.240662122595,842.5247353171515,770227.1232910049,3095.3091010914186,134562400.32471845,0.0014464260353351484,975974.1550842245,3111414.499846276,817.417139343383,0.00639745720850931
2018-03-14,230.0270144,343.0229168,264.7345335,265.997186,321.4110506,984.5179982,30.6000003814697,0.8729179498273181,0.7454069302881181,2857.2831197547,36388.481884028915,8.369350833326651,0.005332046999521811,78.28838330000002,35.970171599999986,54.41392692683465,153808.98431719767,133.28334862842087,961.4322561384816,8723.376992273992,302.06703610650936,822.9802248411304,781401.8492643189,3142.5515682514138,136514678.95068416,0.0014439253769647192,989129.2697506058,3153353.1252769735,799.0106875671829,0.006251264979446006
2018-03-15,230.9428257,344.4515544,266.1322078,267.3975755,315.5122525,990.0127448,30.0601734042167,0.875834662828524,0.747780567188424,2862.1252451154996,37280.801438712915,8.57458433090397,0.00525278208763961,78.31934660000002,36.45474980000003,54.744793239082746,156628.30789143447,135.72643664769018,943.7872661631793,8563.27845324881,298.7284525242716,813.8842695108965,787094.5749661578,3160.0906326225513,137509225.63914225,0.0014426676423859965,995826.0443313558,3174702.5036638933,790.4356980055894,0.006102636345906075
2018-03-16,233.2030126,344.0707041,267.1187878,267.0750634,314.98470725,965.9291708,29.8999996185302,0.8767038434599508,0.7473094569881508,2868.9207282372004,35118.50831873353,8.077256913308712,0.005236727737729128,76.9519163,33.87205079999998,52.4986128006412,153856.57796295258,133.3245909557648,942.2092276390657,8548.960413817238,298.42866286606017,813.0674939914622,769770.616699192,3083.2165953970543,134482646.41720095,0.001446529100431735,975436.4776099828,3109700.3791588773,789.6603622197807,0.006234124568005981
2018-03-17,233.2200905,343.9680967,266.7931033,266.6286938,314.00045785,962.1224177,30.4495488286018,0.8737288928773465,0.7443243792108465,2868.2748146234,34480.508165252904,7.930516878008168,0.005222726104959763,77.1749934,33.40860330000001,52.27322906221527,151712.7795677079,131.46688004134134,939.2650565550955,8522.247024359745,297.8688031787443,811.5421588960292,766564.3053537457,3071.065555044087,133922488.33163765,0.0014472550253132863,971659.4575230879,3097659.2047042507,788.2205786069266,0.006337798125323545
2018-03-18,233.0162184,343.9421531,266.6155072,266.8226696,313.79164395,968.5224023,30.6000003814697,0.8729179498273181,0.7436343323161181,2867.4764016808003,34695.17195942355,7.979889550667417,0.005199586765605708,77.32664589999996,33.80645119999997,52.5995659020616,151710.1788544352,131.46462639032512,938.6404345372299,8516.579632502724,297.7499356673337,811.2183049180252,771448.6480817911,3091.494111635521,134775806.60831177,0.001446150606932261,977412.7735156966,3116000.828515033,787.9164818238834,0.006337438872589105
2018-03-19,233.388059,344.7738089,267.0213034,267.3350954,314.0801769,967.1583541,30.6309378928608,0.8727513813156739,0.7432472623286739,2869.1039955031997,34682.94470134224,7.977077281308715,0.005223190734748044,77.75250549999998,33.9470364,52.85860341580548,150913.50822415893,130.77427055819663,939.5035190035886,8524.410669092304,297.914174983472,811.6657741654659,770799.416120169,3087.140111182592,134662382.64740258,0.0014462969310802061,976648.1766666177,3113563.286792879,788.3384196924549,0.006378273362021335
2018-03-20,234.6249943,347.038594,268.6134574,268.8873636,315.50471505,959.5244604,31.7000007629394,0.8670343096722143,0.7367966880523142,2875.0252794081,34541.95502356988,7.944649655421072,0.005249201564450984,78.42513659999997,34.26236930000002,53.33043756664572,148970.2694730911,129.09035482936835,943.7647194973272,8563.07388026419,298.7241706084062,813.87260345118,766293.63329456,3062.772954195457,133875200.61495839,0.001447316470805907,971340.5590306689,3096642.553404498,790.4187452576127,0.006481359951797064
2018-03-21,231.8540265,345.5280249,265.9919403,266.2541578,349.6961754,964.9466261,30.7856247663497,0.8719194950490793,0.7433250573345793,2863.7388085124,35060.85088962025,8.063995704612656,0.005953928439725266,79.53608459999998,34.40013129999997,53.85185235028272,149744.07290876264,129.76089506825184,1046.0411434211596,9491.060015129955,317.74694313625236,865.7000580912432,767598.6392515762,3080.080342536764,134103191.46168919,0.0014470204559893399,972878.0127371809,3101543.969830706,839.2130432025538,0.006514889445537632
2018-03-22,232.0540725,345.7941741,266.6445993,267.8380697,326.72752035,976.735459,30.2999992370605,0.8745364688950459,0.7458234039025459,2865.5235200773996,36103.068871856005,8.30370584052688,0.005488779237035979,79.14957480000004,35.783997200000016,54.62769908203859,152005.41080920454,131.72045997331415,977.3353356900176,8867.67063062493,305.0550941393053,831.1211749539447,777460.675182804,3117.709939339953,135826136.79413143,0.0014448024802361638,984491.0764742541,3138566.5228470303,806.6809523038746,0.006352187545359284
2018-03-23,233.7629341,347.9302839,268.7224391,270.2049137,313.4352781,977.944489,30.3694786681069,0.8741610905544956,0.7444346706331957,2873.4490861075997,36566.178964266306,8.410221161781251,0.005240119335142725,79.20784480000003,36.441979600000025,55.085525458936225,152675.70004484558,132.30129986555076,937.5744424920388,8506.907551686218,297.5470009660536,810.6654102750337,780576.0272725038,3121.5691264035822,136370403.8581832,0.001444108729604297,988157.5254520907,3150255.1955984137,787.3974785790622,0.006288498116976036
2018-03-24,235.2067964,348.1763398,269.8397376,270.7170032,313.2049938,967.7472217,30.3999996185302,0.8739962960679629,0.7434136658027629,2878.809595662,35864.50118615961,8.24883527281671,0.005211189931238077,78.33660220000002,35.51020680000002,54.1287635572699,152392.82648843783,132.0561754665839,936.8855963752391,8500.657434396993,297.4158150793078,810.3079949411342,773877.7744458892,3089.0197586885347,135200186.72212607,0.0014456044159093398,980273.1627754637,3125119.7755400953,787.0583850995198,0.006301981147038433
2018-03-25,234.6317593,347.0091017,269.0302969,269.9149027,313.4108304,967.0040393,30.2575698773066,0.8747658616986396,0.7445242284337396,2875.9118836266002,35611.698079136215,8.19069055820133,0.00519778661751294,77.97880479999998,35.28314340000003,53.83852846160721,152134.36905212209,131.83220888398793,937.5013124384062,8506.24401972832,297.53307569253184,810.6274709325565,772505.1133716095,3086.6475430247415,134960376.1994868,0.0014459128107862115,978656.8753189271,3119967.036400447,787.3593947858253,0.0063153316815082305
2018-03-26,233.3734318,347.2377083,268.3468277,269.4360261,311.587973,967.7692021,30.2312850077946,0.874908030274912,0.7454125852175121,2871.8477031335,36227.44716166483,8.33231284718291,0.005221199706389466,78.8908806,36.0625943,54.71099594520983,152296.85921870772,131.97301492089056,932.0486252970367,8456.770075775017,296.493559002922,807.7953125813235,772023.8222817292,3089.089919458188,134876292.32039347,0.0014460210953162267,978090.1172019227,3118160.206358928,784.6870852039743,0.006302913276965551
2018-03-27,232.7055388,348.080809,268.143849,269.1753628,311.1569003,967.3168541,30.2999992370605,0.8745364688950459,0.7454370843866459,2870.0249686653997,36669.790934499775,8.43405191493495,0.005288120243438379,79.93696,36.46982400000002,55.38956584071293,152267.88271258984,131.94790529687162,930.7591637251742,8445.070385717203,296.2473768445227,807.1245904440035,771173.2010771848,3087.6460383718136,134727684.6855941,0.0014462126695261879,977088.3863481819,3114966.6792690596,784.0539308433541,0.006303326112127361
2018-03-28,232.2357211,347.3472501,267.4928719,268.5342421,313.8103031,969.1959447,31.1440631681018,0.8699979405565623,0.7411771579442623,2867.679145149,36314.61049135577,8.352360413011828,0.005296525150443991,79.85437819999999,36.298520999999965,55.24394541557308,151190.51237526795,131.01430881738992,938.6962493844441,8517.086058151444,297.76055869330924,811.247247302532,772039.721716437,3093.644038533023,134879070.02846608,0.0014460175168680696,978108.8404121711,3118219.896123812,787.9439553960881,0.006363628282232413
2018-03-29,230.7155361,346.1100698,265.7645964,266.0636163,317.1407362,961.9995545,30.744166776869,0.8721422952271805,0.7442229823198805,2860.8801173224997,35894.17622047656,8.25566053070961,0.0054588494012783794,80.3454734,35.34808019999997,54.80191156729724,150645.48470305794,130.54201447405367,948.6585260493998,8607.47692500127,299.6526133583848,816.4021413742125,764490.3884283757,3070.67337943882,133560165.02320954,0.0014477264818750473,969215.8333362862,3089868.908529519,792.8038461132319,0.006399022942946788
2018-03-30,231.9309027,345.3623144,266.2557503,266.6602832,314.79225335,954.6920546,30.3999996185302,0.8739962960679629,0.745356270766863,2864.4518647289997,34982.22013553141,8.045910631172225,0.005335532846305964,79.10656410000001,34.72938049999999,53.90749980803777,149254.01214716613,129.33623236322887,941.6335430540639,8543.737046667293,298.31924654381675,812.76938973407,759630.3989002584,3047.348061554609,132711101.36824217,0.0014488372261701756,963487.7463107307,3071607.7148955986,789.3761918543518,0.006464962346472212
2018-03-31,234.6205276,345.6083928,268.080736,268.6093254,307.70025795,943.0182517,30.3471869164043,0.8742814916708201,0.7440465188040202,2873.9009447148,33735.77010665961,7.759227124531711,0.005093511901704771,77.52765679999999,33.988797799999986,52.799735008355526,146955.79671571872,127.3447111921306,920.4193591446517,8351.254089450409,294.26835930198104,801.7327664200434,752816.9567899802,3010.085637020039,131520760.10771225,0.0014504086336456575,955453.1669021929,3045993.4025271186,778.9596772649868,0.006568937966024063
2018-04-01,234.7420873,345.6192066,268.1049495,269.4923794,305.00084885,950.5530874,30.2999992370605,0.8745364688950459,0.7442294111261458,2874.2060480224,33918.32604397794,7.801214990114927,0.004992861480935106,77.51425710000001,34.750292099999996,53.30344757735011,146354.79213224186,126.82390999327717,912.3446555014234,8277.98976580094,292.7166865680217,797.5052413251719,758912.6202142903,3034.136603877775,132585701.96335874,0.0014490019843560954,962641.5507368743,3068910.035695297,774.9700734535736,0.0065945761006996
2018-04-02,233.6181385,344.6026508,266.8864228,269.6614885,304.9700619,969.4370255,30.6293744458092,0.8727597974375431,0.7431192413070431,2869.3032468009,34383.88672181917,7.90829394601841,0.004907271084338761,77.716228,36.04335000000003,54.23742781110324,145808.7941331071,126.3507748120512,912.2525629403776,8277.15418105427,292.69895802208146,797.456939984807,772669.1124544881,3094.41356112936,134989027.63174084,0.0014458759312123326,978849.9917745275,3120582.6934206495,774.9283488810569,0.006624032730359441
2018-04-03,233.5446276,344.4433696,266.7321966,269.4543728,304.96748975,961.0783547,30.838749677605,0.8716341617821407,0.7420371976153407,2868.8265930506,33949.56519840552,7.808399995633271,0.0049032120543517745,77.71117299999997,35.909745199999975,54.147605380250894,144205.8229685113,124.9617183435973,912.2448689050512,8277.084370653885,292.6974768270617,797.4529044759144,765879.7616579658,3067.7329376373946,133802895.24013795,0.0014474104737050777,970852.9321820087,3095087.9945675326,774.9226372289673,0.006711999379282933
2018-04-04,233.3180255,344.3649513,266.4482098,269.1281038,304.98949145,957.1039435,30.5,0.8734567901234568,0.7439942010019568,2867.7579304829,33827.118259872426,7.780237199770658,0.0049327479747907355,77.9167415,35.810078300000015,54.162647270409245,143645.80743122663,124.47643624889656,912.3106822740389,8277.681516032713,292.71014653654026,797.4874230400376,762428.4511857175,3055.0467377179716,133199934.62323935,0.0014481967141025274,966785.887094984,3082122.2177696778,774.9542539203019,0.006743250270055138
2018-04-05,231.5991151,344.0186153,265.0454893,269.0907994,305.0228351,975.9812941,30.6556255936622,0.872618507572336,0.7441752323180361,2861.2243570092,34752.629297824365,7.993104738499604,0.0049142194813947306,78.97312600000004,37.491684299999974,55.680649932116786,143552.64797096333,124.39570881365972,912.4104226550481,8278.586491853259,292.72934682682205,797.5397341409667,775694.8474067443,3115.302667869499,135517638.14883396,0.0014451971668072148,982412.4453114159,3131939.827758645,775.0073679510655,0.006748552196482847
2018-04-06,231.6736555,344.9036868,265.5171273,269.6256558,305.000051,969.4773512,30.7000007629394,0.8723797739483792,0.7438922962368792,2862.3675084004,34931.564324444094,8.034259794622143,0.0049349429330664924,79.38655949999998,37.95200030000001,56.1438667613182,143101.2906321151,124.00458460321931,912.3422689041854,8277.968111454205,292.7162271382238,797.5039896108399,770833.4639458231,3094.5422795397976,134668330.96706998,0.0014462892537545236,976688.2756643317,3113691.1227629883,774.9722667852138,0.006773849217649165
2018-04-07,231.2196288,345.2172721,265.3401776,269.2947257,305.0188872,971.2472989,31.5267368740505,0.8679557888060938,0.7397375489276938,2861.0468747952,35068.6036288121,8.065778834626784,0.004949702227572813,79.8770945,38.075096900000005,56.418381576874594,142963.66909491207,123.88532850512311,912.3986133585198,8278.479342394758,292.7270735494534,797.5335406074248,771884.4581030902,3100.191898876902,134851944.7249507,0.0014460524654052965,977926.0005325817,3117637.0009215763,775.0004643324278,0.006781659048173114
2018-04-08,231.5609958,345.5169296,265.4713909,267.4000966,298.31507905,938.6821198,31.4772229327095,0.8682194815555478,0.7397988110461479,2862.0359853631,33698.46499229248,7.750646948227271,0.004981238935156163,80.04553870000001,35.83910079999998,55.01349807491769,140886.277358193,122.0851623554532,892.3456083907621,8096.5321266186975,288.84973635099124,786.9697535735754,746261.668245699,2996.2448356051304,130375519.52260977,0.0014519364309753392,947718.4374183692,3021335.0144509706,765.014261452707,0.006883838390527313
2018-04-09,232.4349657,345.7236523,265.8099162,268.2132178,303.38188265,939.666003,30.1000003814697,0.87561880981422,0.74667987515412,2864.5737378166996,33539.65578978393,7.7141208316503045,0.005073272269709779,79.91373610000005,35.7782521,54.921690540479375,140456.72585341678,121.71293401509253,907.5018651761613,8234.049607321678,291.78343781603274,794.9626094721758,747706.2651424968,2999.3853609167954,130627897.58105074,0.0014515983909103736,949423.336519166,3026770.248319982,772.5656425747287,0.006921665292529152
2018-04-10,233.6496987,345.8424994,266.6490709,270.6040231,301.05645445,950.127407,29.8811453806029,0.8768062691975881,0.7471469978684881,2868.8725247728,33602.75107657301,7.728632747611793,0.004889876616538846,79.19342849999998,36.95432440000002,55.41657576889693,139464.27833871252,120.85292750321709,900.5458452240146,8170.935452350353,290.4394577286602,791.3009420199952,757165.1147155341,3032.7778449611874,132280404.30844292,0.0014494038752367322,960581.1783741921,3062341.5498281904,769.1096669991072,0.006974315588951865
2018-04-11,233.7904429,345.6260032,266.6992585,271.313619,299.38594715,955.1856193,30.0002076970206,0.8761598639269765,0.7464171312872765,2869.2721450301997,33660.71777592711,7.7419650884632345,0.004798197450794586,78.92674470000003,37.52317610000003,55.68278604712335,139036.9562670831,120.48263108066126,895.5488807471037,8125.596423343595,289.47142453257186,788.6635401119977,761302.080775253,3048.923505096377,133003152.26969247,0.0014484542213577538,965458.3005061117,3077889.8596268925,766.6190473909551,0.00699552269823581
2018-04-12,234.4561532,346.8564237,267.230375,271.9757992,304.10456275,952.6926017,30.3999996185302,0.8739962960679629,0.743858797220363,2871.7771035226,33350.044487685576,7.670510232167683,0.004894257425036298,79.62604870000001,37.519645999999995,55.957092845749976,137078.42638129956,118.78546480181937,909.6636077724794,8253.663777230728,292.20027035796045,796.0982677800084,759978.00007151,3040.965868585026,132771828.97253564,0.001448757504185342,963897.5172442385,3072914.068365606,773.6417289348077,0.007125950446517721
2018-04-13,233.7821696,346.7680774,266.6552487,271.0516031,305.5091646,947.0036734,30.3999996185302,0.8739962960679629,0.7442584694951629,2869.1627165018995,33238.46941836466,7.644847966223871,0.00497441852465778,80.11282869999997,37.26943350000002,55.98522855350431,136551.16114990576,118.32856252158211,913.8651730985654,8291.785899786011,293.00929482570723,798.3024511525148,754752.1200304504,3022.8069821212734,131858842.47690383,0.0014499606185572925,957735.649593612,3053269.9781461894,775.7216404123918,0.007161922727869471
2018-04-14,233.879035,347.7824272,267.1075651,271.6856158,305.82848905,948.0088545,30.3999996185302,0.8739962960679629,0.744201028312963,2870.3121540093,33644.410561606324,7.738214429169455,0.005004245128212846,80.67486209999998,37.806580800000006,56.55865079186605,136817.5216492668,118.55937751236291,914.8203637363189,8300.452644613237,293.1930120291246,798.8029878126033,755855.9269943844,3026.0154896833055,132051682.88731088,0.0014497056799979296,959037.3911905144,3057419.942219066,776.1945739732167,0.00714625543653115
2018-04-15,232.8806135,347.411145,266.323841,271.4787139,315.0406599,957.9997114,30.3631591995557,0.8741952195900821,0.7449920157845821,2866.5821232685,34210.51186889319,7.868417729845434,0.005149314793202733,81.08730399999996,38.59810039999999,57.23813517956734,137468.10068428423,119.12313750804526,942.376597996824,8550.479017669704,298.46046875560177,813.1541489885237,762829.1241098951,3057.9060016665035,133269934.11922191,0.0014481052217802063,967258.1052365392,3083627.6535079824,789.740065737777,0.007128435379036307
2018-04-16,231.8218224,345.8789726,265.102954,269.8811463,315.2067734,954.3503298,30.2999992370605,0.8745364688950459,0.7459611282118459,2861.8107570052002,33902.601555967296,7.797598357872478,0.005163174699894255,80.77601859999999,38.05932390000001,56.76380511683383,137369.197533941,119.03743287169932,942.8734909218865,8554.987483328558,298.55488149473905,813.4113760540275,758658.3443814169,3046.2572863650103,132541278.74664596,0.001449060394699469,962341.7699568056,3067954.3318367247,789.9814506746792,0.007134866290848242
2018-04-17,233.3247299,345.3828314,265.8039497,269.7038013,315.57365375,938.4393926,29.5163888732592,0.8787925315563926,0.7493259667256926,2866.4235264028,32733.539220849158,7.528714020795307,0.00517071962185752,79.57888170000001,36.379071400000015,55.18943286963438,136415.8613222072,118.21131830347244,943.9709348398071,8564.944936870163,298.7633321583958,813.9792989106746,747212.431403276,2995.4700577499652,130541622.44050916,0.0014517138627022734,948840.5434833772,3024912.2988112615,790.5136406342833,0.0071944265403276735
2018-04-18,232.2203258,346.930719,266.5763202,271.2845748,310.74213105,980.8142553,29.4943749785423,0.8789126950482552,0.7501010418488552,2865.728580078,36217.1373861681,8.329941598818664,0.005094606149675296,80.35439880000001,39.06424899999996,57.24890369962114,145503.94960443216,126.08661144231556,929.5184704289729,8433.813185550005,296.01037664177534,806.4788845018442,780763.1786558696,3130.72933333029,136403100.1092087,0.0014440671573744321,988377.752371052,3150957.281022852,783.4472959193312,0.00665464614151803
2018-04-19,231.1411659,346.9575861,266.6029837,269.0305622,309.2381119,986.646482,29.2999992370605,0.8799751285532823,0.7518034171745823,2863.5257051128,37661.52933036084,8.662151745982994,0.005234670014159035,80.35460240000003,37.889396300000016,56.48635859751853,153349.44508820798,132.88513439186133,925.0195195622849,8392.992790530738,295.1499129196476,804.1345551217438,784802.1008516982,3149.345623937462,137108719.33366978,0.0014431728400240613,993129.625761324,3166106.2966918675,781.2358820180065,0.006245273092192607
2018-04-20,230.6325544,346.8187271,267.3595415,267.6771822,305.14662035,998.4274026,30.3421867370605,0.8743085029485559,0.7464383981893559,2864.0446567187,39196.343622782486,9.015159033239971,0.005208479642690822,79.45918560000001,37.0446278,55.58044473530521,162200.19606128594,140.55476261809872,912.7806996942536,8281.946131790393,292.80061880528694,797.7339143124211,794316.8520939058,3186.949964919205,138770992.35279366,0.0014410873340376116,1004317.5165831677,3201773.394580108,775.1957484270795,0.005824667887919138
2018-04-21,229.5508031,345.9779739,266.4472157,263.8982043,329.38486915,989.4722813,30.7999992370605,0.8718422715043925,0.7446136452660925,2859.8710533484,38871.8510222859,8.940525735125757,0.005816673345579823,79.53075819999998,34.34740119999998,53.81421648457455,166136.87458756354,143.96609582977777,985.284224962373,8939.793400950008,306.54133101570915,835.17042036144,786045.3153834654,3158.365489534652,137325914.91982153,0.0014428986542759628,994591.965251587,3170768.248312205,810.4975550425593,0.005712269854242958
2018-04-22,229.8036504,345.407062,266.0163321,263.2902022,355.33269955,990.7312511,29.95934068097,0.8763816289798435,0.7490030642926435,2859.4984233725004,38420.23438051338,8.836653907518077,0.006314733312887586,79.3907299,33.4865518,53.17675377863469,166175.1287847221,143.9992450474195,1062.9015970993926,9644.040209789468,320.8100440267441,874.0454621183119,786942.9029184208,3162.384082924113,137482727.79949406,0.0014427010130257042,995647.6631095828,3174133.8227034053,847.0596186345217,0.005763926405047003
2018-04-23,231.125789,345.4148886,267.3599548,264.8033846,321.79296305,978.9738574,29.8980910407172,0.8767142107294358,0.7485516178524358,2865.0778617734,38037.988986704535,8.748737466942043,0.0056104698245625275,78.05493379999996,33.67759560000002,52.79370789096627,165715.53346869716,143.6009822085764,962.5746653610814,8733.742430155404,302.282341263656,823.5668227331807,779121.2016921248,3124.8548390930837,136116238.79929364,0.0014444322939392463,986445.4666801915,3144797.1366326855,799.5629404322489,0.005713057390730859
2018-04-24,232.5646803,346.0758153,268.7132563,265.653048,305.1820627,964.6659757,30.2000007629394,0.8750772995199075,0.7460614441020075,2870.9219213037995,37345.14389068731,8.58938309485808,0.005290741272797226,77.36255899999998,33.08836770000002,52.12891721892784,164771.94526763167,142.78331478997546,912.8867178864092,8282.908068164286,292.82102335889937,797.7895064231531,769300.1934369579,3079.1845149782403,134400461.20011285,0.0014466353829835897,974882.386769752,3107933.9325111406,775.2414466850587,0.005713698732363181
2018-04-25,231.2729909,345.4987904,267.5663665,264.0233263,291.71367215,957.7557984,29.9949660407172,0.8761883015246683,0.7479384179209683,2865.8179750382,37253.45881574033,8.568295527620275,0.005136335449851166,77.9324239,32.75033540000001,52.11741025393522,164403.70858552607,142.46421887827216,872.5989148103542,7917.36417031913,284.99741588974473,776.4741245230794,762431.6063199397,3057.1274387737294,133200485.84043418,0.001448195993416498,966789.6056828167,3082134.0726615735,755.096866222572,0.005694972976762938
2018-04-26,231.4214638,346.4899965,268.0254681,264.8942288,295.3195764,962.1053521,29.7168757200241,0.8776996785729477,0.7493617505395478,2867.0896284667,37831.54032181473,8.701254274017389,0.005217414036104248,78.4645284,33.47276500000001,52.81253190036799,164757.3778593402,142.77069138591006,883.3852043670606,8015.231565083784,287.1059505302286,782.218817273661,766233.965693948,3071.0110821668604,133864776.39680612,0.0014473300194443712,971270.2592709846,3096418.437130027,760.5295286425759,0.005689365349141194
2018-04-27,232.0371093,346.7037358,268.6590256,266.294305,292.0209817,973.8937405,30.2999992370605,0.8745364688950459,0.7458334630801459,2869.7042103456997,38168.19692710842,8.778685293234938,0.005060189953855421,78.0447102,34.25719570000001,53.179863673969514,165075.36286769254,143.04624165311313,873.5181654504236,7925.704820253136,285.1775184877755,776.9648132077248,776329.713206159,3108.639260139541,135628552.27178547,0.0014450551436750582,983159.8090965076,3134322.4303157735,755.564598784599,0.005667232837241572
2018-04-28,232.2831744,346.546675,268.6253924,265.7406787,296.3564418,971.4467383,30.244165956974,0.8748383545261273,0.7459894321069274,2870.1488303124,37795.275955170546,8.692913469689225,0.005161721244414794,77.92128259999998,33.45750429999998,52.593527192212214,165284.8541212963,143.2277765349188,886.4867649356007,8043.372998794794,287.71034296617603,783.8654816341273,774499.0887895948,3100.8285033883353,135308733.34028202,0.001445465037789496,981004.6882360835,3127451.8853744823,762.0882830732651,0.005669702013295553
2018-04-29,232.4817994,347.1790635,269.0532612,266.1143017,295.74860255,970.4700406,29.5,0.8788819875776398,0.7499152805334398,2871.4600818357994,38212.85120988934,8.788955778274548,0.00519482504817076,78.12580229999998,33.6325023,52.79052090967342,166487.38498551256,144.26983100997623,884.6685441233226,8026.875709984862,287.35613413982077,782.9004413460113,774073.8839445743,3097.7109139745767,135234447.99918523,0.001445560408824569,980504.0631443295,3125855.8880200894,761.1759744272852,0.005617699446280099
2018-04-30,231.373995,347.3298048,269.0146469,266.4484282,286.3365651,995.6087447,29.5,0.8788819875776398,0.7505722085426398,2869.0606274967,40350.41897767287,9.28059636486476,0.005022520704194527,78.31515789999997,35.074433200000016,53.830958932550644,172402.58299119663,149.3956525053697,856.5144517748457,7771.424782617925,281.833710335078,767.8546235597479,793461.6249472732,3177.952894454059,138621580.0376547,0.0014412735797282022,1003312.2660628419,3198568.6467610947,746.9508527034767,0.005354859043489155
2018-05-01,230.1331309,346.5747799,268.6354309,264.3315676,290.68763495,1004.132974,29.5,0.8788819875776398,0.7513080409539398,2865.6697998474,41619.04307969965,9.57237990833092,0.005189775495333436,77.93934899999999,34.19843670000003,53.0996763757041,180271.90675517538,156.21482387796826,869.5297444808447,7889.516623425552,284.39554353387166,774.8343261089703,799309.3162840985,3205.1619756530076,139643199.97136873,0.0014400048096342352,1010184.323757509,3220476.829312427,753.5555170590249,0.0050743989001526815
2018-05-02,227.391866,343.0900007,266.5910928,260.5132934,299.5955371,1006.928336,29.420798309644,0.8793145540312666,0.7533661774932665,2855.6535327684,42457.82091583984,9.765298810643163,0.005385213559514132,76.4989079,33.121427400000016,51.81900105246387,188450.1555859083,163.30169461517184,896.1758241521806,8131.284877876286,289.59299699133595,788.994763706395,798732.9055397239,3214.0846863124275,139542498.22899875,0.0014401293858133041,1009507.0892566713,3218317.7995525445,766.9420095350775,0.004819755620104085
2018-05-03,228.915736,345.6498035,268.5656047,261.1378524,301.4536371,1006.993798,29.2655207938618,0.8801638516845622,0.7533118202365623,2862.9756460851,43055.73320574894,9.902818637322257,0.005545201717982168,77.08419880000002,32.222116399999976,51.432876479062095,192538.68955498945,166.84461833187996,901.7339319764012,8181.7153368137915,290.66930251496274,791.9271530635701,800832.977620205,3214.2936390295304,139909390.9694115,0.0014396760196433611,1011974.3425551633,3226183.4255506624,769.7130170307101,0.004694415060945937
2018-05-04,229.8397839,346.3613348,269.4455237,262.0051935,294.2129508,1007.755335,29.1000003814697,0.8810709817179211,0.7536709898652211,2866.7513488068,43117.648182153134,9.917059081895221,0.005404608015562572,76.91581109999998,32.16540960000003,51.329873855214714,193202.48301930563,167.4198293061574,880.0749711148981,7985.196778538391,286.4599574781818,780.4588122295098,802495.5460773606,3216.7244420194274,140199849.71272752,0.001439318095973343,1013927.2934796889,3232409.450894062,758.8750526894739,0.004655268136350997
2018-05-05,230.1035527,346.8701644,269.9719853,262.4529561,293.09564355,1009.538254,29.8921878814697,0.8767462778552887,0.7491898711041887,2868.405301034,43246.83806319442,9.946772754534717,0.005355945597858456,76.89817910000005,32.3494034,51.44874021422041,193333.65040851734,167.53349255504102,876.732785996614,7954.872082670729,285.8067422189466,778.6791303157061,804379.1331583913,3222.4154653524283,140528921.47763908,0.0014389136461856516,1016139.5414628796,3239462.1176232966,757.1928016260041,0.004648288127971175
2018-05-06,230.0734493,346.4470842,269.5830676,260.5451041,299.26512275,982.339092,30.5735419472058,0.8730604532977537,0.7455218978628537,2867.5282898717,41486.07812639221,9.541797969070208,0.005537625676143308,76.86401660000001,30.47165480000001,50.140844083877624,190299.907059967,164.90459883879288,895.1874604559478,8122.317143464768,289.40132498033444,788.4725542103077,782468.093488022,3135.596565794982,136700956.96886253,0.001443688982665958,990383.8178162607,3157352.635942188,766.4443482240255,0.004759386091401285
2018-05-07,230.3778131,345.9290584,269.1137005,258.9952256,305.9872026,962.0726053,30.3999996185302,0.8739962960679629,0.746277252899663,2867.1829379647997,39870.06743512068,9.170115510077757,0.005735829136392046,76.81535789999998,28.61741250000003,48.813521414228816,187860.15113027126,162.79042558948981,915.2951212973031,8304.760269157716,293.2842962817547,799.0516913312736,766232.8219443064,3070.9065553751884,133864576.57821694,0.001447330279166164,971268.911713242,3096414.141103664,776.4323744278901,0.004854925236282398
2018-05-08,230.0054309,345.2571885,268.5704583,258.3191073,298.8415192,958.1218795,30.338749677605,0.8743270711240583,0.7468288506003583,2865.2665360956,39533.97840592468,9.092815033362678,0.005606295482972636,76.6867302,28.31367639999999,48.548618647761884,187292.97118285488,162.2989351671186,893.9203412451288,8110.82017266984,289.1554704238596,787.802724622896,762576.2663423251,3058.2959585336675,133225758.64537,0.001448162954400574,966960.0984389001,3082677.6051215604,765.8060119496223,0.004855656152800442
2018-05-09,229.7172796,344.7853897,268.213924,258.3181982,300.16861665,961.9597909,30.0,0.8761609907120743,0.7488336439092743,2863.9172091348,39709.60860512723,9.133209979179263,0.005615725821786998,76.57146569999998,28.60091859999997,48.71166286611281,187495.34386215653,162.47430144034362,897.8900687734366,8146.838758030314,289.92523770138564,789.8999519645461,765270.3332372844,3070.5464552345215,133696425.1501694,0.0014475490027303624,970134.8668601695,3092798.7957782326,767.7883616278914,0.004852377259287702
2018-05-10,229.7985422,345.9741918,268.9315031,259.723723,287.5516754,973.5228676,30.6252771814664,0.8727818540079929,0.7454063184833929,2865.5891848129,40687.95568596941,9.358229807772965,0.005341636700929946,77.04268870000004,29.925180799999993,49.825031304726295,187821.85505391267,162.75724008138013,860.1491937509082,7804.403938792887,282.5507035633491,769.8080682514222,774921.2779340559,3107.4554450994433,135382491.82391864,0.0014453704042785098,981501.7446392548,3129036.5057171537,748.794586025091,0.004808640173161966
2018-05-11,229.5541412,345.6339781,268.3860954,258.8427872,301.38620625,971.671019,30.7999992370605,0.8718422715043925,0.7446116657727926,2863.9361152038,40232.00372913113,9.25336085770016,0.005627723687591037,77.24788269999999,29.28864599999997,49.45171035537001,187119.12674412338,162.1482900728972,901.5322270439548,8179.885204575459,290.6302896400103,791.8208626685176,773001.0342808272,3101.544400575387,135047015.97871244,0.0014458013179874953,979240.8366357328,3121828.7103996957,769.6052459400332,0.004867826794222369
2018-05-12,229.8513783,345.7393024,268.6301595,258.9401992,305.1708795,965.4492883,30.9611804074711,0.870977298361996,0.743570431030096,2865.0690586153996,39879.60353072686,9.172308812067179,0.005690944489182252,77.1091429,29.0888209,49.25828518174264,186208.44753781345,161.35913998077422,912.8532657409811,8282.604546336403,292.8145851691063,797.7719656052216,768355.2454362746,3081.6848250224057,134235374.2182228,0.0014468491067198446,973769.3060204011,3104385.420939406,775.224618292552,0.0049074070726013086
2018-05-13,230.4380075,346.1220061,268.9800339,259.5324204,313.07179915,969.3968878,30.6935066103935,0.8724147036286627,0.7446599651811627,2867.0291606501996,39883.77760011964,9.173268848027517,0.005832725353611698,77.1419722,29.09441289999998,49.27442549260666,186166.93662727557,161.3231686544849,936.4871731330512,8497.04241511519,297.33992057032884,810.1012207069484,772024.7626572638,3094.2854428092155,134876456.60854346,0.0014460208836657093,978091.2245909912,3118163.736725369,786.8627748396216,0.004927868028467874
2018-05-14,231.3283482,347.5489105,269.875138,260.6231581,312.740561,966.4571015,30.2999992370605,0.8745364688950459,0.7462537584124459,2870.7660966166,39904.80028133358,9.178104064706723,0.005861693574516893,77.67377249999998,29.29480990000002,49.6139893319791,184990.2454586715,160.30350559676907,935.4963452157187,8488.052322051248,297.1511245621743,809.5868468671449,770686.7446723746,3084.901734167749,134642698.40102273,0.001446322339826871,976515.4797721534,3113140.2478841436,786.3770956242184,0.004966512224054272
2018-05-15,230.8163256,346.4481133,269.4202847,260.642384,307.6880341,969.7026863,30.1623954203393,0.8752808569493546,0.7473017758685546,2868.7424253579,40126.198787486035,9.229025721121788,0.005700682045611763,77.02782859999996,29.826058399999994,49.74973718866301,185509.03467335104,160.7530629751742,920.3827941178357,8350.922323471463,294.2613450975309,801.7136562528771,772729.787825648,3095.261542339646,134999627.91227752,0.0014458622890758382,978921.4391211775,3120810.4682128252,778.9473642819279,0.004936937491417212
2018-05-16,231.1189164,347.2403613,269.8631564,261.1845886,308.13917475,971.1113405,30.1004167305098,0.8756165538605638,0.7474580364353638,2870.3026783704,40360.88572220222,9.28300371610651,0.005726874289941141,77.37720490000004,30.065672199999995,50.04879306119868,185479.0724874311,160.7270992092124,921.7322846601041,8363.166675242015,294.52014167804475,802.418746324156,774273.1893425054,3099.7579237906994,135269267.61528587,0.0014455156980578364,980738.7223965554,3126603.9838544875,779.6133941527933,0.004939039129880122
2018-05-17,231.6482439,347.5672492,270.3483054,261.6285222,308.01223025,971.344241,31.2000007629394,0.8696988281282882,0.7412264194955882,2872.4259776849,40017.92494521476,9.204122737399397,0.005669068163455058,77.21894379999998,29.98027830000001,49.92962052840065,184341.93250405273,159.74170927560894,921.3525574017802,8359.721290497066,294.4473353691145,802.2203858765364,775031.7864230617,3100.5013351177245,135401798.19094625,0.0014453456438971465,981631.8467445909,3129451.272414504,779.4263592821852,0.004977110951682812
