Timestamp,Tube Inlet Temp,Shell inlet Temp,Tube outlet Temp,Shell outlet Temp,Shell flow rate,Tube flow rate,Fluid Density,Density,Specific Gravity,Specific Heat,MMJoules,MM kcal/hr,Unknown,Delta T1,Delta T2,LMTD,UA,U value,G_s,Re_s,Nu_s,ho,G_t,v_t,Re_t,f,Nu_t,hi,U_clean,Rf_val
2018-05-18,231.5112827,346.7969898,269.272486,259.661933,321.159203,955.2983734,31.2000007629394,0.8696988281282882,0.7413076374871883,2869.8876278891,38372.33561472506,8.825637191386765,0.005993985326735846,77.52450379999999,28.150650299999967,48.739094594453505,181079.21915297786,156.91440134573472,960.6789080323134,8716.541628165329,301.9249996999658,822.5932473168709,761555.2729897894,3049.283412761275,133047386.17304552,0.0014483962981853486,965756.7346675571,3078841.270453023,798.6400478986594,0.005120772805357362
2018-05-19,231.824809,347.0330353,269.602217,260.0472161,317.8374268,954.9445405,31.2000007629394,0.8696988281282882,0.7411217163912882,2871.233965418,38382.95732464786,8.828080184669009,0.005920344024715464,77.4308183,28.222407100000027,48.75650518603752,181064.6630841195,156.90178776786786,950.7425266279051,8626.385717152094,300.0474037588014,817.4777459707545,761630.3332705792,3048.1539888839798,133060499.56680524,0.0014483791308976684,965845.2059133981,3079123.317590947,793.8172760409486,0.005113677928338774
2018-05-20,233.6705675,347.1957704,270.833194,260.9150195,313.7840982,943.4811614,31.124688135253,0.8701015917233683,0.7404299451958684,2877.6735728195,37353.83025478426,8.59138095860038,0.0057920557356685365,76.36257640000002,27.244452000000024,47.65775568393742,180272.46216917472,156.21530517259507,938.6178630437073,8516.374834248849,297.74563964971946,811.2066004381597,754175.2235038414,3011.5632307322453,131758055.86603016,0.0014500940354970854,957055.253575966,3051100.869441914,787.9003579894389,0.005132225393868953
2018-05-21,233.1426286,346.6424791,270.2752049,260.5890796,312.943531,943.909809,30.2999992370605,0.8745364688950459,0.7451778901352459,2875.4007255154997,37550.34437872446,8.636579207106626,0.0057982626146784386,76.3672742,27.446450999999996,47.8061096752004,180658.4820598126,156.5498111436851,936.1034864595064,8493.561105351686,297.2668209795751,809.9020612143743,753921.9304499435,3012.931460861171,131713804.34555335,0.0014501526518047058,956756.5069345041,3050148.462426644,786.669568856836,0.005116561502690343
2018-05-22,231.3223538,346.8052416,269.7106977,261.5891023,309.1579096,974.7425159,31.3838534037272,0.8687171689711641,0.7404380131677641,2870.4093767894997,39764.16226151064,9.145757320147448,0.005636309517941571,77.09454389999996,30.266748499999977,50.08412438889113,182607.9108248524,158.23909083609394,924.7796115750126,8390.816029970572,295.10398145977024,804.0094150744736,777197.2382207632,3111.348525454385,135780113.08388475,0.0014448612948062638,984180.9935319428,3137577.9756013514,781.1156656534386,0.005039330838849285
2018-05-23,230.9808108,346.0059065,268.746495,260.16409,318.2924974,974.1233548,31.2161450703938,0.8696125386868321,0.7415359178824321,2867.6764510393996,39115.02923183931,8.996456723323043,0.005854117076223155,77.2594115,29.183279199999987,49.38113623134434,182184.07695553597,157.87181711918194,952.103772773125,8638.73673120245,300.30508960768367,818.1798098589065,775964.0569354049,3109.372182015908,135564670.35436323,0.0014451369263405998,982729.3636337481,3132950.1662581176,794.4834952730241,0.005075573413859178
2018-05-24,229.907444,345.0541653,267.9437722,259.4848066,315.31973565,978.4527001,30.2999992370605,0.8745364688950459,0.7470963546030459,2863.7497955066,39812.56098792551,9.156889027222869,0.005824383448887545,77.11039310000001,29.577362600000015,49.605095871163186,184595.73288610496,159.96164028258661,943.2113932767471,8558.053377580813,298.61907367043085,813.5862673359919,778345.47772896,3123.191320809604,135980716.07448116,0.0014446051124708513,985532.4971974505,3141886.5816023913,790.1521534820018,0.004985919750674912
2018-05-25,231.7530905,347.426972,270.5507949,262.4001997,307.7150827,977.0144833,30.6613886435826,0.8725874956029476,0.7440529129364476,2873.0692321422,40516.03601186806,9.318688282729655,0.0056248663648836295,76.87617709999995,30.64710919999996,50.26768990231791,185381.27176399165,160.64234988214181,920.4637042062562,8351.656446129886,294.27686578719556,801.7559422991618,779730.625368483,3118.6005764366323,136222708.06040594,0.001444296666742386,987162.6706938195,3147083.5895635607,778.9892295001081,0.004941293744396858
2018-05-26,233.0536629,346.9657387,270.9838026,262.4566654,319.1198926,970.6682119,31.1000003814697,0.870233700295401,0.740927878195701,2876.6976152915,39236.964636998426,9.024501866509638,0.005773471990267027,75.98193609999998,29.403002500000014,49.061502841647275,183942.63004208117,159.3956932773667,954.578748143042,8661.192960500493,300.7732287609338,819.4552527889418,775644.1473366651,3098.3434707492993,135508780.60159862,0.0014452085146193856,982352.759454416,3131749.5487026502,795.6859815037493,0.00501691802614745
2018-05-27,232.3386262,345.4841877,269.57633,261.0469641,324.62133325,966.0038687,31.4836111267407,0.8681854514191956,0.7393036460825956,2872.2552033265997,38192.46031724541,8.784265872966444,0.005855146429370382,75.90785770000002,28.708337900000032,48.542566086370506,180960.06414940718,156.81114744316045,971.0351284892299,8810.506870837373,303.87368041590304,827.90241879886,770724.8995297779,3083.4550288266305,134649364.2389827,0.0014463137349634515,976560.4161554497,3113283.5054835696,803.6463669350397,0.005132769248363053
2018-05-28,232.5174934,345.5037809,269.265406,260.9012757,325.42238255,963.1809032,31.886770400736,0.8660431909691667,0.7370553173829667,2871.9788084442,37462.077432431106,8.616277809459154,0.0058631990481996365,76.2383749,28.38378229999998,48.43351809046547,177899.06967661178,154.15863923449893,973.4312957471368,8832.248049369511,304.3233695372198,829.1275947033216,768398.6507468177,3074.4442086330287,134242957.3357175,0.0014468392827216869,973820.4363473394,3104548.424887604,804.800051564941,0.0052442796023261145
2018-05-29,231.4879125,345.1072515,268.1517691,259.5113196,332.56955155,960.5910634,31.7999992370605,0.8665033720826066,0.7381260399701066,2867.4930535888,37271.73359754452,8.572498727435239,0.006071137193038512,76.9554824,28.023407099999986,48.438632155271605,176976.48232418735,153.3591701249457,994.8105196532395,9026.228466340574,308.3161984934095,840.0060384900795,765135.611566383,3066.1775185980173,133672888.62326188,0.001447579643855066,969976.1245281701,3092292.7237772997,815.0445277048086,0.0052937135656018815
2018-05-30,231.8772186,345.965705,268.8326322,260.0703275,324.89252125,947.2412637,31.7999992370605,0.8665033720826066,0.7378951814528066,2869.7329177243996,37063.36391144104,8.52457369963144,0.005949878430630323,77.13307280000004,28.193108900000027,48.62610352729231,175308.59109134384,151.91385709821824,971.8463292559459,8817.86715031552,304.0259682492519,828.3173262874276,755091.5098518747,3023.5653631475543,131918135.51870362,0.0014498821852337326,958135.9122735853,3054546.0192172863,804.032524157852,0.005338947185014215
2018-05-31,232.5959718,347.0575188,269.44237,261.2315556,324.94347055,945.9971764,31.7999992370605,0.8665033720826066,0.7374689608052066,2872.5134493874,36919.915855879684,8.491580646852327,0.0059425679670432555,77.61514880000004,28.635583799999978,49.121403477133065,172869.25954396473,149.8000515978897,971.9987331647604,8819.249958873477,304.054573569715,828.3952613490278,754830.4478587514,3019.5942742463812,131872526.72700314,0.0014499425132235347,957828.0273416123,3053564.4792485945,804.1058745700578,0.005431947794822414
2018-06-01,232.1069992,346.7236126,268.895095,261.4516495,325.0068747,956.1117381,31.6685063971413,0.8672016624065824,0.7384572118809823,2870.3445831606,37277.3761519965,8.573796514959195,0.005913274716747469,77.8285176,29.344650299999984,49.70677030950706,172487.49942056378,149.46923693289756,972.1883930873714,8820.9708029524,304.0901691202189,828.4922412596286,762325.0412087783,3051.879648196502,133181868.40057115,0.001448220336639267,966664.0092782766,3081733.6701794188,804.199572146005,0.005446867467427864
2018-06-02,232.3962024,347.6583757,269.3152444,262.1104965,324.00220945,956.2136745,31.1000003814697,0.870233700295401,0.741317752272201,2871.8292581524,37578.40940524891,8.643034163207249,0.005936979240042267,78.34313130000004,29.714294100000018,50.160224581716456,172308.52204672262,149.31414388797455,969.1831523647257,8793.703309471928,303.52581556141814,826.9546626323865,762800.6687429211,3052.2050260913375,133264962.82910974,0.0014481117175967138,967224.5693485141,3083520.740791367,802.7509064248737,0.0054515727398042075
2018-06-03,231.3051117,347.0572875,268.8904045,262.9483814,329.9415932,974.7039211,31.1847576498985,0.8697803165094998,0.7415113852713998,2868.6564154065995,38963.41499010303,8.961585447723698,0.0059456697972212445,78.16688299999998,31.64326970000002,51.445929562735785,174194.25645318517,150.9482291622055,986.9495456115504,8954.903378530897,306.85209444794765,836.0170938768044,776691.8489959675,3111.2253320242116,135691819.14417493,0.0014449741931943467,983586.0970127641,3135681.4400772923,811.2921326720345,0.005392186262551845
2018-06-04,231.7706607,346.5497916,268.799096,262.8937539,328.24487325,964.8131274,31.2000007629394,0.8696988281282882,0.7411538263331883,2869.4397007731004,37988.66455147154,8.737392846838455,0.005880408657245494,77.75069559999997,31.12309319999997,50.92810349615596,171563.28720345834,148.66835979502457,981.8741716114394,8908.852915279767,305.90432881485225,833.434910849238,769020.3032190597,3079.6542187383047,134351563.02656263,0.0014466986548793963,974552.7057173823,3106882.90631201,808.8578842180559,0.005490069669987498
2018-06-05,232.074989,346.4584506,268.7760354,263.2978411,334.5813457,962.0037339,30.7501743740505,0.8721100026295616,0.7433845341525616,2870.0283940692,37663.86839961335,8.66268973191107,0.0059763609527646,77.68241519999998,31.22285210000004,50.97164166546009,169951.16203567694,147.27137091479804,1000.8283705793662,9080.830318917013,309.4338962521399,843.0512007978926,766938.3420815532,3070.686719956768,133987834.35540313,0.001447170157052132,972100.1251420393,3099064.0570889944,817.9116577620913,0.005567560064804568
2018-06-06,232.1392297,347.6578546,269.032214,264.0330407,333.50735965,969.4093887,30.7000007629394,0.8723797739483792,0.7436162107362791,2870.6990316641,38173.108304045505,8.779814909930467,0.005992297214193156,78.6256406,31.893811000000028,51.79270830209377,169518.35881452708,146.89632479595068,997.6157715440028,9051.68139830242,308.83755453223665,841.4264705755752,773022.9426186604,3094.32534530259,135050843.47119725,0.001445796394508405,979266.6337669818,3121910.9518891904,816.3841803205536,0.005582608757945036
2018-06-07,231.8110334,347.4215848,268.784427,263.97687,334.9944397,969.0011993,30.5089583675066,0.8734084918873227,0.7448395490811227,2869.4934986172,38287.02365509191,8.806015440671139,0.0060159341319219375,78.63715780000001,32.165836600000006,51.9848663192726,169395.75042066508,146.79007835412918,1002.0640527243202,9092.04205133418,309.6630669604581,843.6755753191569,772372.9559843389,3093.022417127118,134937287.6653207,0.0014459425366285506,978501.251939202,3119470.9076477857,818.5010331098517,0.005590703971744392
2018-06-08,232.5445964,347.069167,268.9856451,264.564829,325.84859115,967.7312157,30.3811801022953,0.8740979026134099,0.7450939569482099,2871.4499954595,37724.884592818955,8.676723456348359,0.005787720944671957,78.0835219,32.020232599999986,51.67457591560208,167910.87885306866,145.50336122449625,974.7062074065794,8843.8157234996,304.56245195396593,829.7789736277666,771886.6097021614,3088.968668022347,134852320.61970538,0.0014460519810416995,977928.5342924324,3117645.0785710695,805.4148053692778,0.0056310972187496415
2018-06-09,233.0262051,347.4712607,269.5214481,265.5239285,324.95176415,968.7405788,30.2756593306859,0.8746680470067478,0.7453785073824478,2873.5794381476,37862.896066063906,8.708466095194698,0.005735014172111794,77.94981260000003,32.49772340000001,51.95146984810247,167626.94338883608,145.25731662810753,972.0235416912398,8819.475054430362,304.0592298149411,828.4079472673343,773264.7244830235,3092.1905244014483,135093083.931238,0.0014457420696029775,979551.329383755,3122818.564109715,804.1234591902261,0.00564074466771269
2018-06-10,233.7662009,348.1223685,270.2098788,266.4719649,325.02029015,968.9028844,30.2000007629394,0.8750772995199075,0.7453489423862075,2876.5691348121,37853.575582382044,8.706322383947871,0.005715212198386656,77.91248969999998,32.70576399999999,52.079384938799706,167174.06309961175,144.8648727033031,972.2285225301409,8821.33490999742,304.09770029527857,828.512759910799,774198.9255265155,3092.7085989503626,135256293.36777538,0.0014455323562904893,980651.2857384046,3126325.2349915477,804.2224950418574,0.005659547709281976
2018-06-11,233.7244006,347.86088,270.0458347,266.5901345,325.00100935,967.0550888,30.3946879439883,0.8740249713996523,0.7443214018438523,2876.1383024828997,37597.11138682841,8.647335618970533,0.0056804582309725555,77.81504530000001,32.86573389999998,52.151168494642526,165812.88336538177,143.68534087121472,972.1708481502169,8820.811612224059,304.08687638671074,828.4832702226105,772606.717085745,3086.810491479291,134978126.85931498,0.001445889961388546,978776.5186821473,3120348.4605326275,804.1942339478014,0.005716171520181208
2018-06-12,233.2244829,347.6381335,269.4517245,266.2291595,325.0043105,968.2716727,30.8999996185302,0.8713054207658665,0.7418983024061665,2873.8485020882,37394.75961025887,8.60079471035954,0.005671653499852678,78.18640899999997,33.00467659999998,52.38786271619254,164175.33116313076,142.26631816562457,972.1807228327654,8820.901208321964,304.0887296136063,828.488319330606,772962.8045009251,3090.6937903624444,135040337.05142993,0.001445809909792361,979195.8208427306,3121685.199641404,804.199097776738,0.0057855974712156585
2018-06-13,232.7565199,346.6922447,268.7223695,265.6184901,324.8550214,968.2197227,30.5802079518636,0.8730245462297547,0.7438949299290547,2871.3425155142,37190.40034547638,8.553792079459567,0.005660898653082238,77.96987519999999,32.86197019999997,52.2078325159117,163841.1645772227,141.97674573416177,971.7341564936122,8816.849371592314,304.0049129328166,828.2599611764331,772247.3483744109,3090.527967539226,134915343.4089061,0.001445970794809916,978353.3396801865,3118999.362018213,803.9837175604398,0.005799600682774049
2018-06-14,234.1792782,346.8315886,269.5660604,266.5396742,324.71912575,962.3667105,29.8999996185302,0.8767038434599508,0.7467305314873508,2876.0861936898,36569.36971005529,8.410955033312717,0.005625323481471493,77.26552819999995,32.36039599999998,51.5965565854663,163013.88290089715,141.25986386559546,971.3276537889446,8813.161044808443,303.928602456455,828.0520536410619,768847.1137043663,3071.8453302469334,134321305.9814606,0.001446737819661446,974348.7028027475,3106232.543161204,803.7867964931736,0.005835040655582571
2018-06-15,236.0088172,347.5641139,270.4799581,267.5828665,325.0051094,948.7207958,29.7152090085877,0.8777087526057328,0.7466505240061327,2881.8282067029,35184.35098042688,8.092400725498184,0.0056078920723611906,77.08415580000002,31.574049300000013,50.9881625635899,158711.36198339652,137.53150951767464,972.1831125708532,8820.922891166616,304.0891781055656,828.4895412448482,759458.4304505729,3028.287984704127,132681057.64909746,0.001448876682887513,963285.0160501893,3070961.4089776394,804.1961453319839,0.006027583302053746
2018-06-16,235.4074284,346.9803253,269.7765903,266.9801175,326.8263549,938.7175998,29.7000007629394,0.8777915591209569,0.7470899540797569,2879.0973511391003,34697.89697840994,7.980516305034286,0.005643973848037326,77.203735,31.57268910000002,51.03256995772649,156380.84289396074,135.51199557535594,977.6309780589203,8870.353086744288,305.1104579956134,831.2720135211043,750738.7097366205,2996.358086688245,131157680.3050004,0.0014508912910307064,953001.4848403183,3038177.4177732277,806.8148306511241,0.006139978745878075
2018-06-17,234.4735301,346.0818816,268.8334645,266.4722641,329.9323892,940.9877837,29.9688542458746,0.8763299935511569,0.7461821902018569,2875.1687396978,34682.83043706184,7.977051000524224,0.005662905040898643,77.24841709999998,31.998734000000013,51.342492271347645,155369.37627346,134.6355080359272,986.9220138186363,8954.653573921856,306.8469584799592,836.0031009560794,751527.4055921541,3003.6044447926242,131295469.28209236,0.0014507079367932678,953931.9526240473,3041143.7575465227,811.2711302560159,0.006194827576676685
2018-06-18,233.7559478,345.6402977,268.3979695,266.2854936,328.3127026,947.6951163,30.0,0.8761609907120743,0.7464387136666744,2872.7553489088996,35199.35245797729,8.095851065334777,0.005618999281648592,77.24232820000003,32.529545799999994,51.703102827828026,156583.4664177518,135.6875792181558,982.0770685712084,8910.693863156595,305.94225495357745,833.5382404365299,756248.9484682407,3025.01404687146,132120345.63794906,0.0014496150126644635,959500.8587018343,3058897.4808684415,808.9512466209737,0.006133702891318246
2018-06-19,232.4107732,344.2253831,267.3489307,264.9269058,329.5349798,958.8993135,31.4338892300923,0.8684503921721052,0.7395258036645052,2867.7442602626998,35525.21881411299,8.170800327245988,0.005583719743389074,76.8764524,32.51613259999999,51.55399608542898,158490.14523930088,137.33981389887424,985.7332487922333,8943.867535265119,306.6251434726045,835.3987670076325,763855.0006831855,3060.7775042650596,133449159.7138089,0.001447871224607935,968467.0898406586,3087481.9074426303,810.705901784119,0.006047716875807697
2018-06-20,232.6432644,344.0819619,266.4906014,263.58162,329.9798951,950.9179783,30.534687687291,0.8732698042599331,0.744207348470733,2866.4343811193994,34329.9781076965,7.8958949647701955,0.005711932543029706,77.59136050000001,30.938355599999994,50.73960343443243,155616.01649042367,134.84923439378136,987.0641175345219,8955.94292559251,306.873466858615,836.0753229095488,757151.1073954641,3035.301324555438,132277957.16194065,0.001449407101058797,960564.6619579723,3062288.895342778,811.3409344995503,0.0061831616343405345
2018-06-21,233.3056242,344.5744393,267.3185718,265.3201177,329.3889991,950.1136719,29.5,0.8788819875776398,0.7494267524270398,2869.553642228,34748.285544277736,7.99210567518388,0.0056528198654885895,77.25586750000002,32.014493500000015,51.356136248889804,155621.24137320885,134.85376202184474,985.2965788224496,8939.905491404714,306.54363712745965,835.1767033521013,757333.9299253512,3032.734002938875,132309897.14134559,0.0014493650034018946,960780.2314299988,3062976.1327839475,810.49472865832,0.006181625823631269
2018-06-22,235.5565347,346.5471122,269.9016045,268.0913055,329.3925269,944.7966422,29.3137501769595,0.8798998832145469,0.7491098581374469,2879.6710853456,34999.44412942587,8.049872149767952,0.005593559437432927,76.6455077,32.53477079999999,51.478216496830925,156374.3404020905,135.50636083370063,985.3071314798862,8940.001238981833,306.5456069971207,835.1820702527648,755750.9922430423,3015.7622055184884,132033350.2791865,0.0014497298971320684,958913.6449892136,3057025.4382016975,810.4992823746703,0.006145919986242426
2018-06-23,235.5404893,346.5621972,269.9462832,268.1272037,329.62193295,943.7909616,29.1055906812349,0.8810403137263441,0.7502598035714441,2879.7310148425,35078.49922570656,8.06805482191251,0.0056045604338389185,76.61591400000003,32.586714400000005,51.5021552039438,156654.70289473818,135.74930926753743,985.9933505000832,8946.227519798009,306.6736857218835,835.5310201383971,754962.2510132075,3012.5521035676175,131895553.37498488,0.0014499120521716967,957983.4710201077,3054060.035112099,810.8276569856573,0.006133212278474411
2018-06-24,235.3624235,346.6084832,269.7360844,268.0643949,328.73558535,944.6638533,29.2000007629394,0.880522708949686,0.7498477918141859,2878.9183770347,35048.99417652033,8.061268660599676,0.005594190472907671,76.87239880000004,32.70197140000002,51.678754871876144,155988.0589341881,135.17162819253736,983.3420316633471,8922.171270809173,306.1786351950124,834.1822572969979,755447.2576071618,3015.3383473800864,131980286.37059397,0.0014498000162360264,958555.4539846262,3055883.522015104,809.5575632751509,0.006162759566480122
2018-06-25,235.4814639,346.6495712,269.8632664,268.3581455,320.0097639,945.9981389,29.190903506014,0.8805725583259555,0.7498270502332555,2879.4337205179004,35112.12529266579,8.075788817313132,0.005428032578127633,76.78630480000004,32.87668159999998,51.76418252079187,156011.1340320958,135.19162394462376,957.2406073729433,8685.344845788859,301.27617526194683,820.8255281749022,756649.7057488435,3019.597346517168,132190359.8714067,0.0014495226179923233,959973.4320922139,3060404.049143235,796.9721840031522,0.006142159029190016
2018-06-26,235.8208632,346.5809162,270.1366441,268.6402164,325.7962894,945.3343022,29.0,0.881619937694704,0.7506731658171041,2880.7162627789,35075.24258833575,8.067305795317223,0.005507636086382049,76.44427209999998,32.819353199999995,51.59393016440771,156361.52876142954,135.49525889205333,974.549757933518,8842.3962082659,304.53311993710656,829.6990586852389,756455.5272528564,3017.47839991948,132156435.9498499,0.0014495673786679131,959744.4586948194,3059674.079865851,805.3347874253017,0.0061386124242544665
2018-06-27,235.3364017,347.0251633,270.1979999,269.3211586,325.9299288,955.8905688,29.3161458333333,0.8798867754649947,0.7492272892568947,2879.8307025487998,35950.589740389325,8.268635640289546,0.005482582076081116,76.82716339999996,33.98475689999998,52.525725087853736,157420.6853205653,136.41307220152973,974.9495115499885,8846.023298451644,304.60806422581896,829.9032440487597,764667.502307521,3051.173682503812,133591107.6737446,0.0014476861602477414,969424.5376687711,3090534.259843272,805.5296951506455,0.006089256584189718
2018-06-28,235.4183715,347.5912637,269.9720275,268.6608521,329.29923225,949.5998153,29.5,0.8788819875776398,0.7481738932781398,2879.529305107,35345.05678463924,8.129363060467025,0.0056187737703824875,77.61923619999999,33.24248059999999,52.331901013914894,155342.3992433497,134.61213106009507,985.0280605342303,8937.469140593203,306.49350984913656,835.0401318171308,759555.6934112624,3031.0937882682047,132698049.95832326,0.0014488543654221204,963399.677838079,3071326.951802273,810.366808504498,0.006194741895827933
2018-06-29,235.0737219,346.9570003,269.2912637,268.1930877,329.7182765,945.9855071,29.8460418860117,0.8769970328740224,0.7464933157873224,2877.3831148607997,34763.77318735931,7.995667833092641,0.005601445783134138,77.6657366,33.11936579999997,52.26631397187059,152979.3709461865,132.564446227198,986.2815415764884,8948.842367998952,306.7274642511933,835.6775394895765,756100.756953492,3019.557026194967,132094455.86423253,0.001449649192887156,959326.106896126,3058340.37051944,810.9660011333293,0.006310403436700256
2018-06-30,233.8671761,346.7377399,268.2772484,267.2111575,317.822748,948.0071843,30.1000003814697,0.87561880981422,0.74583057438692,2872.7354804785,34946.44791792693,8.037683021123195,0.005446799529369236,78.46049149999999,33.34398140000002,52.72357772896373,152449.49920588732,132.1052852737325,950.6986181444381,8625.987321683253,300.039089363816,817.4550934405656,756492.7428019806,3026.0101584555996,132162937.68611458,0.001449558798947942,959788.3432121199,3059813.984106897,793.7943670844589,0.0063099477442419005
2018-07-01,235.0281333,347.4413538,269.3201529,268.4278459,317.4509789,943.4255047,30.1000003814697,0.87561880981422,0.7451421267673201,2877.3481630166,34681.84658268283,7.976824714017051,0.005400339232034805,78.12120090000002,33.399712600000015,52.63121315632302,151560.72291787426,131.33511518013367,949.586550578907,8615.897183191364,299.82845993674596,816.8812345532054,754045.456358765,3011.3855762351327,131735384.91872545,0.0014501240629111133,956902.2004750347,3050612.9347614683,793.2524925576269,0.006353477234266654
2018-07-02,234.3980291,347.2787482,268.7803667,267.9476093,312.64414825,944.0175334,30.1000003814697,0.87561880981422,0.7455157785579201,2874.8995824094,34782.835643161874,8.000052197927232,0.005342625638687684,78.4983815,33.54958020000001,52.877604818296284,151293.77031009388,131.10378709713507,935.2079471423481,8485.435595701789,297.0961571022587,809.4370882800996,753876.5590441144,3013.2753138763305,131705877.74171165,0.00145016315397246,956702.9928975308,3049977.8591891327,786.2308685107556,0.0063556536835089605
2018-07-03,235.0644728,348.0148587,269.3446173,268.6684799,314.2922211,944.9672931,29.8561452852355,0.8769421192472402,0.7464438868768402,2877.4754255792996,34788.70113915493,8.001401262005635,0.005378508011283136,78.67024140000001,33.60400710000002,52.980477152625575,151025.4662100397,130.87128787698416,940.137803771416,8530.165734116268,298.034836745419,811.9945165706512,755311.156630956,3016.306918011708,131956508.87238467,0.0014498314468243067,958394.948449947,3055371.828907961,788.6439712765848,0.006373096136650835
2018-07-04,221.6815354,332.2507988,259.2064228,254.5136018,279.59736285,899.4911981,29.6173267589675,0.8782419795959305,0.7556798291037305,2828.2456965126,36069.59658242277,8.296007213957237,0.004745737239882735,73.044376,32.8320664,50.286666123007706,164974.293457119,142.95865984152425,836.3555729444641,7588.516940015169,277.8348333326854,756.9597018994424,706661.6972436911,2871.148603058112,123457213.23387347,0.0014615158849648252,900895.6441502882,2872063.522845704,736.6139425451562,0.005637465974324356
2018-07-05,232.2670402,346.7802139,270.3777096,262.1975383,304.57234215,962.2769404,29.7000007629394,0.8777915591209569,0.7489522042823569,2873.7826613314,39466.14285465948,9.077212856571682,0.005574807763433604,76.40250429999998,29.930498100000023,49.58931392387342,183047.7604611849,158.62024303395572,911.0628695684804,8266.359719227128,292.4698682469815,796.8327859657168,768159.6629779303,3071.5587868124276,134201205.01765794,0.0014468933813590382,973538.9125875593,3103650.9245760757,774.3376919954575,0.005012939355171128
2018-07-06,233.06957,347.9201575,271.3884203,263.9772186,312.32592345,974.8419846,29.7729510386784,0.8773944985111842,0.7480792435011843,2877.5777736979,40206.046897348504,9.247390786390156,0.0056668761133807696,76.53173720000001,30.907648600000016,50.31873391956245,183776.30091354586,159.25156058366193,934.2560458718347,8476.798696337226,296.91468058134876,808.942656349006,779217.6743756974,3111.6660265257206,136133093.04328835,0.0014444108156110593,986559.0036367427,3145159.0934847617,785.7717192983829,0.005006739069006554
2018-07-07,233.2745206,347.8059438,271.3954318,263.7279707,313.1645994,963.1635207,29.7999992370605,0.877247369307419,0.7478105785916189,2878.0214103731996,39511.08244319776,9.087548961935486,0.005689189652967556,76.41051200000004,30.453450100000026,49.957618707061506,181905.16676190097,157.63012717669062,936.7647651870928,8499.56109505546,297.39279965449555,810.2452895240489,770001.4539625086,3074.3887242206215,134522974.80255246,0.0014464769754896274,975708.3624165802,3110567.1503998246,786.9981142913913,0.005073313863051032
2018-07-08,233.6986483,348.0851536,271.6214085,264.1656605,310.3222592,960.0016392,29.5095828466945,0.8788296789435782,0.7491413805016782,2879.3820788824,39264.94586671937,9.030937549345454,0.005636940854351316,76.46374510000004,30.4670122,49.98709376587918,180665.38518208286,156.55579305206487,928.2625137987296,8422.417496356506,295.77033188408774,805.8248836840124,767836.5321139465,3064.2960944417678,134144752.4942894,0.0014469665587050972,973158.2603459528,3102437.4017611905,782.826453936622,0.0051100768424017185
2018-07-09,233.7053069,347.9933483,271.542577,264.7495135,308.38609655,963.4384727,29.3999996185302,0.8794282183683985,0.7497359713766985,2879.2310210027003,39345.82404300281,9.049539529890646,0.005561079805341348,76.45077129999999,31.044206599999967,50.3826128700045,179616.32028175992,155.64672468090114,922.470898291529,8369.86834883099,294.66172405128776,802.804486836815,770544.9826181398,3075.2663626593026,134617931.88512638,0.0014463543150791105,976348.5200743052,3112607.978846005,779.9764659420648,0.005142715966729568
2018-07-10,233.0454404,346.8422359,270.7178769,264.3924941,314.6099829,969.0662284,29.5459029528829,0.878631479630988,0.749330533473788,2876.1238231088996,39339.440734594755,9.048071368956794,0.005616155697428922,76.12435899999997,31.347053700000032,50.467630355039034,179284.64850249054,155.35931412694154,941.0883200766842,8538.790067255934,298.21559517139724,812.4869920554672,774209.5737976471,3093.22998804056,135258153.67219657,0.0014455299676443324,980663.8228235774,3126365.203333321,789.1140717299621,0.005169447742208531
2018-07-11,232.6880835,347.2468463,270.6018269,264.2861846,313.63410225,973.6803966,29.7445835762553,0.8775488569083143,0.7484598233928144,2875.1329824672,39720.02623274978,9.135606033532449,0.0056268830587305006,76.64501940000002,31.598101100000008,50.83799662247446,179700.35486201238,155.71954494108525,938.1691823143082,8512.303812992044,297.6602339627251,810.973913044026,777627.9507351122,3107.9582728861365,135855360.64142734,0.0014447651467360035,984687.967372954,3139194.2128262282,787.6876906293236,0.00515226276182825
2018-07-12,234.2162202,347.9725549,271.6720839,265.0169242,314.8659925,964.3905538,30.0,0.8761609907120743,0.7461657721334743,2880.5714204813003,38820.107975324514,8.928624834324639,0.005631328473472534,76.30047099999996,30.800703999999996,50.1572949416306,178012.4874101588,154.25692149927104,941.8541179136336,8545.738391684332,298.3611728179797,812.8836176716236,771665.5187384484,3078.3053766330218,134813694.95999062,0.0014461017609214125,977668.1713377729,3116815.039099091,789.4874681699824,0.005216046729303057
2018-07-13,234.5109662,347.1469027,271.1884397,264.1023845,307.54835235,951.2014252,29.8665279044045,0.8768856951785337,0.7467156922219337,2880.1760565486998,37515.97367566533,8.628673945403026,0.005510405556702383,75.958463,29.591418300000015,49.18524855878141,175432.15086309623,152.02092795762238,919.9649661066545,8347.131238622587,294.18118597310803,801.4952630938917,761007.658282233,3036.206078457083,132951715.2374557,0.0014485216054460908,965111.260479169,3076783.492858642,778.7378622318655,0.005293912513783589
2018-07-14,234.2780827,346.4626944,270.9611389,264.2714077,307.83195305,951.8554665,29.6000003814697,0.8783364349158366,0.7483045318747366,2879.2128908088,37614.793104538985,8.651402414043966,0.005470433755298542,75.5015555,29.993325,49.29516376459774,175502.05239924847,152.08150121252032,920.8132968044772,8354.828409633834,294.3439205991166,801.9386328201228,761276.2581482289,3038.29375843528,132998640.93197145,0.001448460130117657,965427.8633616396,3077792.825732961,779.1564826309616,0.005291982443703449
2018-07-15,233.8179217,345.8985176,270.5044181,264.6252609,309.0787546,964.1356998,29.6000003814697,0.8783364349158366,0.7485774073477366,2877.2938572014,38092.13727489105,8.761191573224941,0.0054332219024584875,75.39409949999998,30.8073392,49.81894137794674,175860.6532153901,152.3922471537176,924.542836361178,8388.667694048288,295.05864510988243,803.8858964015822,770583.8129286426,3077.491890400328,134624715.72800678,0.0014463455559873227,976394.2525218338,3112753.7743054572,780.9972213063271,0.005281599324122759
2018-07-16,234.3054126,346.8280055,271.0510485,265.2823063,303.49579545,965.6012798,29.6000003814697,0.8783364349158366,0.7482883252440365,2879.4582730823,38225.51659577952,8.79186881702929,0.005350897353141052,75.77695700000004,30.976893700000005,50.08096666621795,175553.0973598366,152.12573428062097,907.842610897575,8237.141300332203,291.8491675936987,795.1416899435161,772335.7204497131,3082.169977277173,134930782.43749225,0.0014459509130114994,978457.4045075848,3119331.121636236,772.741793787183,0.0052794164377962145
2018-07-17,234.6075532,347.7215803,271.3729259,265.7115942,308.73838435,964.0794689,29.693091015021,0.8778291867783224,0.7476019077307224,2880.7643427563,38168.047601648,8.77865094837904,0.0054692991355462265,76.34865440000004,31.104040999999967,50.38529051754734,174230.43229892183,150.97957738208132,923.5246917243679,8379.429747804183,294.8636437116343,803.3546160055379,771468.2659973754,3077.312403074243,134779233.95296192,0.0014461461877013902,977435.8767588371,3116074.48186469,780.4960046873235,0.00534217582769876
2018-07-18,233.1894075,347.9046302,270.4646408,265.025258,309.94723915,968.4893551,29.9744799296061,0.876299462687145,0.746913144039645,2875.8951230919,38772.90783049488,8.917768801013823,0.005543808727688174,77.4399894,31.83585050000002,51.30342181318898,173824.05472847546,150.62743044061997,927.1407217131881,8412.239124238607,295.5558194690194,805.2404456140407,773687.1703051416,3091.388625976168,135166887.25770158,0.0014456472002030828,980048.7407157479,3124404.315968705,782.276551525943,0.005360576721015828
2018-07-19,232.7879992,347.7357659,270.0460433,264.2388845,320.26717545,961.2547177,30.2000007629394,0.8750772995199075,0.7459290159943075,2874.1788509525,38391.9199665858,8.830141592314735,0.005763470790504502,77.68972259999998,31.45088529999998,51.13242253217911,172691.63389936535,149.6461298954639,958.010598842778,8692.331220366286,301.4215573802357,821.2216210751387,767449.4388865711,3068.2958829804406,134077125.43695791,0.0014470542690590683,972702.2456022069,3100983.622602753,797.3488452049326,0.005428275215241207
2018-07-20,232.7861525,347.577597,269.8507675,263.9032659,333.0080041,956.325779,30.3605211880471,0.874209467270944,0.745062278838444,2873.76627356,37947.168925441234,8.727848852851483,0.005998510296673832,77.72682950000001,31.117113400000022,50.91495452383565,171420.14432646843,148.54431917371616,996.122056464339,9038.128451981182,308.56002069632035,840.6703309397266,763404.6583961651,3052.5628602527513,133370482.74012578,0.0014479738996625038,967936.3795695242,3085789.998262225,815.6693682612274,0.005506010650077891
2018-07-21,232.295582,346.7169122,269.0992252,263.6091239,333.32403075,966.0799147,30.5,0.8734567901234568,0.7446005099974567,2871.1665314695997,38006.29905099328,8.741448781728455,0.005959853575072076,77.61768700000005,31.31354189999999,51.01009835660414,171367.02463536267,148.49828824554825,997.0673824403508,9046.70569163243,308.7356825816791,841.1489209234995,770493.4216143461,3083.697765350489,134608923.9286109,0.0014463659466840454,976287.793799677,3112414.3829291305,816.1221222959582,0.005508777540511522
2018-07-22,232.4729831,347.0875141,269.2836383,263.8755203,338.17228865,971.5773997,30.5,0.8734567901234568,0.7444953111451568,2871.9238085901998,38234.53711363909,8.793943536136991,0.006053266888956705,77.80387580000001,31.402537200000012,51.14207860729747,171951.2342011492,149.00453570290225,1011.5699066144159,9178.29165091578,311.4222668820909,848.468507264685,775082.296135163,3101.245570611312,135410622.48172298,0.0014453343281473424,981691.3116287184,3129640.8470069687,823.0122803426224,0.00549615640205033
2018-07-23,233.242837,346.6887305,269.8128838,263.7779921,332.08255375,963.6355664,30.7337501486142,0.8721982933290943,0.7427802909880943,2874.6428236344,37622.929074752625,8.653273687193105,0.005909097086691118,76.87584670000001,30.535155099999997,50.18957480687499,172411.7751642673,149.40361799329924,993.3537701335371,9013.010920161378,308.0452296438481,839.2677851288012,769474.462652953,3075.8954797675324,134430906.8742496,0.0014465960014621462,975087.6534306445,3108588.3244965314,814.3508281795399,0.005465306357088122
2018-07-24,232.5066838,345.6293657,269.0515785,262.805627,341.6187621,965.0609972,31.7000007629394,0.8670343096722143,0.7380528461788143,2871.5086429938997,37372.234941125454,8.595614036458855,0.006033758388712069,76.57778719999999,30.298943200000025,49.91278330305743,172212.67714662442,149.23108938182358,1021.8792931105222,9271.83195434371,313.3227144940303,853.6462678807794,769772.4984655865,3080.445411616582,134482975.17088312,0.0014465286754389104,975438.6940144971,3109707.4450766654,827.8814342975867,0.005493114117320232
2018-07-25,231.9161662,345.4817748,267.7178381,261.735569,353.8179458,964.7405899,31.72399345239,0.8669068622026666,0.7382755756460666,2867.4811709999,36559.726607378754,8.408737119697113,0.006320732464230471,77.76393669999999,29.819402800000006,50.019414082805376,168109.46857107812,145.67544936835193,1058.3705359780092,9602.928468338627,319.98879111834526,871.8079624165331,768437.632343774,3079.4226812399565,134249767.60907236,0.0014468304605084357,973866.3554909718,3104694.8155359356,844.9519509490185,0.005681075421822692
2018-07-26,231.809115,344.6807237,267.3472144,261.6785582,343.8264714,965.4662355,31.7999992370605,0.8665033720826066,0.7379355668876066,2866.4813974342,36288.48712984103,8.346352039863437,0.006084866957329305,77.3335093,29.869443200000006,49.89435176127521,167280.49859826698,144.95710450456411,1028.4831822090287,9331.751115422016,314.536056696846,856.9520130284571,768747.5010865491,3081.738919970426,134303903.1757806,0.0014467603506064608,974231.3659985643,3105858.472360252,830.9899488242398,0.005695208552008981
2018-07-27,233.2692647,345.8765009,268.5599002,262.6601148,340.1694809,947.3766063,30.8600352631674,0.871519889550679,0.742086215583579,2872.0756421357,35628.89703810409,8.194646318763942,0.0060696335837256265,77.31660069999998,29.390850099999966,49.54972886613005,165382.26356199966,143.31218679549363,1017.5440790869408,9232.497195156635,312.52449351298276,851.4715185571763,755815.909689837,3023.9973726188477,132044691.67083518,0.00144971491483472,958990.2001960849,3057269.496898803,825.8313124322556,0.005766872598851258
2018-07-28,235.1751997,347.1547046,270.8006438,265.1024851,346.01558015,943.5004736,30.7000007629394,0.8723797739483792,0.7418158805262791,2880.7546404454997,35914.91229117124,8.260429826969386,0.00608535648443174,76.35406080000001,29.927285400000017,49.5689195991579,166645.34740252272,144.40671352038365,1035.031431749659,9391.16544130685,315.7361029339694,860.2215333798912,754998.1576627019,3011.6248746884835,131901826.4401594,0.0014499037548672364,958025.8176576168,3054195.036578356,834.0594654435859,0.0057259305207304784
2018-07-29,235.5431515,347.095377,271.1234366,265.2642017,344.63029345,943.6710973,31.3005900581677,0.8691614689445712,0.7383793801050713,2882.2003688933,35727.5973541361,8.217347391451304,0.006016663314077654,75.9719404,29.721050200000008,49.28126879027515,166743.8276888046,144.49205172340086,1030.887643554159,9353.567548813971,314.977057522143,858.1535177111134,755513.6624311126,3012.169500360128,131991887.61421905,0.0014497846834109135,958633.7653014361,3056133.179206696,832.1153570507581,0.0057190394528546995
2018-07-30,235.24171,346.3917668,270.2502082,263.6371343,329.3206373,934.6170911,31.3999996185302,0.8686310640353379,0.7380277300053378,2879.7417847925994,34769.899197004044,7.997076815310931,0.005811494783131936,76.14155860000005,28.395424300000002,48.40609305223411,165208.06185868863,143.1612321132484,985.0920891526484,8938.050092369253,306.5054632756388,835.0726988716405,747626.636117217,2983.269387376121,130613986.00555156,0.0014516170042577722,949329.3648414868,3026470.665755236,810.3936787162608,0.005751163112190463
2018-07-31,235.2298324,345.8907007,270.3399469,263.6817636,320.36841605,928.860244,30.9848954518636,0.870850177221055,0.740253886607855,2879.9047480748995,34762.53549672227,7.995383164246122,0.005633176180266007,75.55075380000005,28.45193120000002,48.22790403065739,165783.34316920838,143.65974278094313,958.3134383944647,8695.078978786774,301.47872372003997,821.37737050014,743063.618609336,2964.8937061642337,129816804.79754545,0.001452687540461042,943943.3477632172,3009299.9942303314,797.4881766749374,0.005706955232964714
2018-08-01,235.101403,345.951117,270.363802,263.8894432,313.8767444,929.7038619,30.6539577947722,0.8726274826981862,0.7421073507191862,2879.685874065,35029.85534907338,8.056866730286877,0.005522937829428785,75.58731499999999,28.78804020000001,48.480157085317785,166188.9567747894,144.01122770778977,938.8949942901979,8518.889333137398,297.79838299817396,811.3502994439481,743681.9661603078,2967.5865088956184,129924833.10267468,0.0014525420150692152,944673.3511132902,3011627.251562425,788.032718633618,0.00567492018356496
2018-08-02,235.5540589,346.6180731,271.0171346,265.2728987,316.30444875,934.6072899,30.2999992370605,0.8745364688950459,0.7437479119673459,2882.0007079955,35521.83644276296,8.17002238183548,0.005529256855437283,75.60093849999998,29.718839799999984,49.140743479118086,166257.60628361793,144.07071601699994,946.1569514198627,8584.779352261818,299.1782598306927,815.1097674101214,748205.2419970987,2983.2381022432064,130715071.24870193,0.0014514818079312656,950012.1731123003,3028647.4647445916,791.5801332947051,0.005677739836921419
2018-08-03,234.5130734,346.3219553,270.4575101,265.5523434,310.2809053,952.9627174,30.2593401352564,0.8747562884571835,0.7445850359309835,2878.6506312655,36709.702088317055,8.443231480312923,0.00539164464324906,75.86444520000003,31.039269999999988,50.15713130198095,168335.61372317676,145.87141570465923,928.1388124720237,8421.295115345873,295.7466824376643,805.7604508780174,762012.9800044434,3041.8280697008986,133127349.80023403,0.0014482916455139181,966296.2108399433,3080561.1254064967,782.763964421515,0.0055778283577282844
2018-08-04,235.5283471,347.6984782,271.6385418,266.4787262,315.82208035,952.2365716,30.2000007629394,0.8750772995199075,0.7443039896896075,2883.2474984677,36895.802614808075,8.486034601405857,0.005516433748520051,76.05993640000003,30.950379099999992,50.16987008107959,169146.03501447316,146.57368718758505,944.7140497578441,8571.687452047108,298.90442583318537,814.3637079666863,762648.2536153219,3039.5102343472113,133238335.16981891,0.0014481465159274804,967044.9400721001,3082948.0810213108,790.8808686322681,0.005558094018677897
2018-08-05,235.5166276,348.1421092,271.8637459,266.4516654,314.6702363,953.798571,30.0220834175745,0.8760412013395564,0.7452748411727564,2883.6943217354997,37253.093221505165,8.568211440946188,0.005535378125226271,76.27836329999997,30.935037800000032,50.24191897435484,170539.0959553056,147.78084571516948,941.2685552061045,8540.425397224475,298.24986200904897,812.5803518941266,764017.6453533707,3044.4960890223447,133477574.52362059,0.0014478341602631218,968658.7549244962,3088092.9374764278,789.1991761590625,0.005499669558926879
2018-08-06,234.7989995,347.4176563,271.3637232,266.1444364,313.52361525,958.5982834,29.7999992370605,0.877247369307419,0.746906562603919,2881.1457786111005,37713.814072432935,8.674177236659576,0.005499053064561402,76.0539331,31.34543690000001,50.43976313151957,171971.01449588535,149.02167633958868,937.8386841391965,8509.305099189434,297.5973136931328,810.8024870642712,767183.7215560436,3059.8166253226987,134030703.33531745,0.0014471145074236044,972389.2087418078,3099985.6582392934,787.5229702761671,0.005440628938856978
2018-08-07,234.2967425,346.5504783,271.0643971,266.3718313,317.15830245,975.7627269,29.7999992370605,0.877247369307419,0.747204401004919,2879.4680651828,38595.07094631031,8.876866317651372,0.005490073263207484,75.4860812,32.0750888,50.72156185191844,175011.69115350544,151.6565781226217,948.7110717205517,8607.953688388232,299.662571803596,816.4292731115402,780466.0031400656,3114.6050080010323,136351182.11058846,0.0014441331749277966,988028.0549569519,3149842.442480128,792.8340771554853,0.005332547247178241
2018-08-08,233.9648351,346.4528006,270.6077302,265.4895403,315.7499109,971.8173311,29.8626728481716,0.8769066445319689,0.7470604973176689,2877.8175791728995,38279.25327594491,8.804228253467329,0.005518117050030935,75.8450704,31.5247052,50.483307751487146,174398.79923890234,151.12547594358955,944.4981703193235,8569.728710060795,298.86344183235417,814.2520472484109,776864.7219956862,3102.0114243577355,135722020.89258137,0.0014449355655161541,983789.5896950737,3136330.176602796,790.7796945332049,0.005352443329534475
2018-08-09,233.0067964,345.7065595,269.6342496,264.9456422,320.46053295,979.0580624,30.2999992370605,0.8745364688950459,0.7452584386298459,2873.774909278,38401.20262313701,8.832276603321512,0.005572968737291838,76.07230990000005,31.938845799999996,50.853129016284036,173682.06783290103,150.50439153630938,958.5889863534729,8697.579112010446,301.53073200905123,821.5190668399187,781553.4706809595,3125.1236188973007,136541167.94483516,0.0014438917381564074,989307.6751721159,3153921.8833864443,797.6333758004298,0.005390615571362962
2018-08-10,233.3257561,346.755008,270.0090036,265.2838877,322.65450935,978.5932835,30.1678811815049,0.8752511566669054,0.7457839832996054,2875.2268520521,38487.9853682799,8.852236634704377,0.0056644583812912415,76.74600439999995,31.958131599999973,51.12335113589008,173154.46734261225,150.047198737099,965.1517964255872,8757.125550173116,302.7676675167238,824.8890918361564,781577.1349880648,3123.6400587554285,136545302.21363693,0.0014438864886754158,989335.5195842636,3154010.6516260994,800.8099105147883,0.005415833810188497
2018-08-11,234.2106392,347.4672969,270.9472885,266.1188451,322.52614655,975.50354,29.7999992370605,0.877247369307419,0.747255460261819,2879.0427426761003,38549.22098537445,8.866320826636123,0.005664834517923389,76.5200084,31.908205899999984,51.003042785362695,173839.05630784557,150.64043007612267,964.7678266268579,8753.641671525838,302.6953910774568,824.6921750159519,780143.4409144013,3113.7776912830495,136294828.9310821,0.0014442048657229438,987648.4740457055,3148632.335076193,800.6239046119549,0.005389298208483082
2018-08-12,235.6887913,348.8928461,272.5394261,267.2812535,316.6864012,965.3472476,30.4516318917274,0.8737176547538569,0.7428492015129569,2885.4688590182,38125.503954042375,8.768865909429746,0.005547353469067525,76.35341999999997,31.5924622,50.72326046911331,172876.62165899866,149.8064312469659,947.2994802938873,8595.145875778207,299.39497057426905,815.7001948158152,773744.2836357588,3081.359114205136,135176865.23254302,0.0014456343788536764,980115.9877585775,3124618.700154025,792.1445849866252,0.005412885034900811
2018-08-13,234.0203259,348.1971006,270.985081,265.5171081,310.1993347,965.6759177,30.5,0.8734567901234568,0.7435777368647568,2878.7235166417,38204.592561823374,8.787056289219377,0.005510253506980404,77.21201960000002,31.496782199999984,50.98336076360966,172351.4526624009,149.3513454613526,927.8948115086276,8419.081217927109,295.70003018966213,805.6333470468777,772198.3260382068,3082.40821918857,134906778.9698859,0.001445981824929286,978295.6118162848,3118815.3250620565,782.6469364416816,0.005417905621714187
2018-08-14,234.0076738,347.4129155,270.4785372,264.7924895,314.59235665,958.6018574,30.5,0.8734567901234568,0.7435852395600568,2877.636839623,37404.25940645216,8.602979663483998,0.005584319626058639,76.93437829999999,30.784815699999996,50.38539983107425,170743.50292598593,147.95797480588035,941.0355949283947,8538.311675416504,298.2055704134672,812.4596796494478,766252.2276070204,3059.828033422221,133867966.84126498,0.0014473258726051185,971291.7753097531,3096487.0304576834,789.0860034575868,0.005491386925419123
2018-08-15,234.3478687,347.2206354,270.489009,264.8687941,321.88465835,952.7293984,30.6389588634173,0.8727082065402728,0.7426349204011728,2878.3707850261,36801.331045707426,8.464306140512708,0.005687912011618943,76.73162639999998,30.52092540000001,50.12542472551933,168862.5320755327,146.32801739647547,962.8489521940687,8736.231120786375,302.334019753327,823.7076205362021,761752.3517750145,3041.0833225345764,133081816.78914697,0.00144835122789924,965989.024135842,3079581.8113946225,799.6904853290525,0.005583477441520663
2018-08-16,233.1503677,345.479109,268.9970824,263.9930541,321.6840255,960.1614282,31.2449304276042,0.8694587267831679,0.7400955587370679,2872.7418130592996,36588.7870763713,8.4154210275654,0.005605372723326922,76.48202659999998,30.84268639999999,50.254950093826785,167454.56938776528,145.10794574329748,962.2488020334853,8730.785769780812,302.220937569907,823.3995286572068,766193.3005769097,3064.806136079867,133857672.00435786,0.0014473392539291008,971222.3478353337,3096265.6950365854,799.4014355704579,0.005640485424835571
