Timestamp,Tube Inlet Temp,Shell inlet Temp,Tube outlet Temp,Shell outlet Temp,Shell flow rate,Tube flow rate,Fluid Density,Density,Specific Gravity,Specific Heat,MMJoules,MM kcal/hr,Unknown,Delta T1,Delta T2,LMTD,UA,U value,G_s,Re_s,Nu_s,ho,G_t,v_t,Re_t,f,Nu_t,hi,U_clean,Rf_val
2018-08-17,233.2457936,346.0623975,268.7373487,263.9731379,329.1267286,956.0831086,32.0606235384941,0.8651226495642326,0.7357028939594326,2872.3979168338997,35854.01089372647,8.246422505557087,0.005743225476471935,77.32504879999999,30.72734429999997,50.49243888982078,163319.94823128966,141.52508512243472,984.5120528453158,8932.78724067506,306.397165640608,834.7776424723187,762847.5359618663,3051.788263701461,133273150.75873089,0.001448101018858649,967279.8043608,3083696.830513856,810.1206274440958,0.005831501095604431
2018-08-18,233.5564496,345.9882757,268.4693075,263.6864822,328.3388036,938.4380402,30.7000007629394,0.8723797739483792,0.7427757993355791,2872.4871096103,34952.38720187075,8.039049056430272,0.005799534908637399,77.51896819999996,30.130032599999993,50.147010004540576,160309.6387142997,138.91649801932385,982.1551441173684,8911.402267122327,305.9568482454656,833.5779997919171,748791.992678459,2995.4657409302126,130817579.42802784,0.0014513448344916973,950704.5570843769,3030854.7911568307,808.9863209414331,0.005962454183022335
2018-08-19,234.4903405,348.4729145,270.3926366,266.9748723,309.9092038,951.4149466,31.3253129985597,0.8690294978966303,0.7388717259801303,2878.4672710703,36323.905931248286,8.354498364187107,0.0053920586691723294,78.0802779,32.48453180000001,51.99216129994642,160687.65281730492,139.24406656612211,927.0269471174009,8411.206811577098,295.5340573555943,805.1811548379586,760726.884720888,3036.8876322851,132902662.73953679,0.0014485858943937247,964780.3003205344,3075728.3888570834,782.2168773792063,0.0059032167285796595
2018-08-20,233.4219288,347.6651981,269.1584342,265.45303,316.8294487,949.5233821,31.6000003814697,0.8675659084552415,0.7380417046768415,2873.6478997589998,35983.400862479444,8.276182198370272,0.005554519007886376,78.50676390000001,32.03110120000002,51.842534476562896,159640.77146173842,138.33689034812687,947.7273762246689,8599.028310025484,299.4761054136147,815.9212463055367,757943.2979843686,3030.8498158136986,132416356.68583974,0.0014492247737578788,961498.7237211555,3065266.692755323,792.348386576642,0.005966658687505023
2018-08-21,233.173272,346.9496203,268.5073898,265.1116808,325.44070005,946.2245315,31.3623953090773,0.8688316276539091,0.739454877357909,2871.7648251474,35499.2362694878,8.164824341982195,0.005690391413076532,78.4422305,31.93840879999999,51.754115588195155,157761.83689330687,136.7086974812018,973.4860886216161,8832.745202338452,304.33364734391057,829.1555965395044,754815.0906259107,3020.3199848249196,131869843.74421678,0.001449946062844923,957809.915481802,3053506.7384744775,804.82225175412,0.006072313173588156
2018-08-22,233.2466081,346.4042881,268.5449149,265.3610819,326.23237425,949.4595102,31.2999992370605,0.869164623237838,0.7397443846345381,2871.9968576389997,35601.30881754479,8.188301028035303,0.005651051417192572,77.8593732,32.114473799999985,51.6542799086093,158521.2501756422,137.36676791650103,975.854212277638,8854.231932457922,304.7776287078971,830.365221685858,757456.8693749622,3030.6459386475326,132331375.2572597,0.001449336701476583,960925.1896915874,3063438.261042805,805.9626989044934,0.006039028883642307
2018-08-23,233.6171864,346.7088566,268.9491753,265.6544847,326.0121964,951.671073,30.5059370729658,0.8734247803293151,0.7437847887941151,2873.6185950381,35933.653523516536,8.264740310408804,0.005678864358494526,77.75968130000001,32.0372983,51.563364052067215,160283.18676150194,138.89357604982837,975.1955974394671,8848.256113059948,304.65419336084653,830.0289226610507,759649.9143701837,3037.705179979975,132714510.81514065,0.0014488327491755904,963510.7525256429,3071681.0589183797,805.64655362264,0.005958517929670038
2018-08-24,234.7076159,346.0956718,269.7882346,266.3488255,320.3328249,947.5697841,31.0685071508089,0.8704022844273005,0.7401156681986005,2877.6570150965,35398.68100311352,8.14169663071611,0.005462839864902579,76.30743719999998,31.641209599999968,50.73920079720853,160461.66480343998,139.04823639812824,958.2069750990079,8694.113003850756,301.4586277073983,821.3226190078374,757439.1212524559,3024.6139902931322,132328274.57449552,0.0014493407869419473,960904.2629256004,3063371.5463221464,797.4410366619973,0.005937737680742063
2018-08-25,233.9224658,345.5829564,268.9492876,265.0222478,313.643522,940.9831855,31.7000007629394,0.8670343096722143,0.7372132874528143,2874.2577798662,34919.777684770466,8.031548867497207,0.005382160748652775,76.63366880000001,31.099782000000005,50.49022370473168,159071.36626024757,137.84347162933065,938.1973594770968,8512.559473244764,297.66559792307226,810.9885271288643,751285.6226796263,3003.589767477789,131253228.63893215,0.0014507641217862252,953646.7149682181,3040234.4173005484,787.6937620674821,0.005985076540187955
2018-08-26,232.95194,345.1526873,267.8490451,263.9616,315.71059145,936.2712054,31.3060072779655,0.8691325483979908,0.7398870479779909,2869.9236618143,34689.4043477185,7.978562999975255,0.005479826963231771,77.30364220000001,31.00965999999997,50.68079508661282,157427.7393703077,136.4191848962805,944.3805546136624,8568.66154580232,298.8411113009366,814.1912078201709,746396.35729246,2988.5492700161903,130399050.34992234,0.001451904880684717,947877.4053980809,3021841.8058188665,790.7132543323382,0.006065666310009758
2018-08-27,233.1768252,346.1093266,268.4230527,265.0441601,314.70413275,941.9606915,31.0,0.8707692307692307,0.7413903734256307,2871.5957444447,35341.5561202696,8.128557907662008,0.005464967438130655,77.68627389999995,31.867334900000003,51.4185712506255,158086.03214666582,136.98962924321128,941.3699491698085,8541.34537652045,298.26913817675205,812.6328697227347,751369.5314293298,3006.7099369606135,131267887.90296857,0.0014507446208332526,953745.7050178281,3040549.9984807386,789.2449325999479,0.006032788869644612
2018-08-28,232.2991951,346.339477,268.6958097,263.540003,313.39710975,952.0101671,31.0,0.8707692307692307,0.7419108080749307,2870.3297450463997,36894.02776894783,8.485626386858002,0.005562604380483022,77.6436673,31.24080790000002,50.969479825641436,166484.46120866828,144.26729740785814,937.4602700552631,8505.871629288396,297.5252602964889,810.6061779226487,759050.8611704786,3038.7875580550203,132609853.32641177,0.001448970238370192,962804.5283500161,3069429.6098111053,787.3353834473301,0.005661471058863551
2018-08-29,232.1211219,346.7198343,269.2606451,262.5692326,312.52280615,953.8643801,31.1001387940512,0.8702329595131738,0.7414801342264739,2871.139238331,37709.14920803793,8.673104317848725,0.005634331189580726,77.45918920000003,30.44811070000003,50.34776266235721,172263.94698037338,149.27551731401505,934.8449782626232,8482.142264992228,297.0269671225671,809.2485805045499,760743.7360420515,3044.706149672112,132905606.74677292,0.0014485820351431851,964800.1639440038,3075791.7142697084,786.0550524561202,0.005426846644278964
2018-08-30,232.1328156,346.211443,269.2291321,262.4365428,311.2672246,955.081997,31.3999996185302,0.8686310640353379,0.7398713043845379,2871.0977565361,37630.987486400634,8.655127121872146,0.005574519088908912,76.98231089999996,30.303727199999997,50.067934958290195,172867.66728211223,149.79867182158773,931.089175218114,8448.064683699527,296.31039514914266,807.2962835197318,761703.8274707551,3048.592745859912,133073339.35871409,0.0014483623237284181,965931.8307059527,3079399.478218968,784.213213255237,0.005400463195492301
2018-08-31,231.6560875,345.4278198,268.5737559,261.4421302,311.50109395,953.739747,31.3999996185302,0.8686310640353379,0.7401540041478378,2868.7282622362,37380.547332927476,8.597525886573319,0.005594881240792618,76.85406390000003,29.786042699999996,49.65670301462616,173139.28159992732,150.0340395146684,931.7887452434519,8454.41210238093,296.443954041973,807.6601640975922,760005.6019546953,3044.308324599765,132776651.1549057,0.0014487511755654193,963930.0552922249,3073017.7999590854,784.5560801797982,0.005390547998725168
2018-09-01,232.181984,345.0527815,268.6800998,260.8496407,313.74624905,944.6539711,31.3999996185302,0.8686310640353379,0.7398421475233379,2870.0515413934,36605.131250201586,8.419180187546365,0.005647416429470064,76.37268169999999,28.66765670000001,48.68577462181874,172928.95620835564,149.85178180966693,938.5046454253043,8515.347575218177,297.72409039086784,811.1478895833658,753112.662733042,3015.3068036976297,131572421.36487323,0.0014503400859860076,955801.970852902,3047105.39270041,787.8446522238245,0.005403974895119453
2018-09-02,233.008363,344.2952802,268.1137521,259.4505994,308.80531055,917.579162,30.5434720741377,0.8732224642487375,0.7439435049897375,2870.5957869042995,34395.31865024731,7.910923289556882,0.005631878121378172,76.18152809999998,26.442236399999985,47.00561329688521,168297.4167274846,145.83831605501265,923.7248871045225,8381.24618340019,294.9019931661507,803.4590989147199,731666.3546078828,2928.8848348226347,127825647.70271719,0.0014553957287382813,930480.7773693997,2966381.1971389167,780.582792241035,0.00557581448796904
2018-09-03,231.8607324,345.5389658,268.061289,260.4124252,302.5977353,932.5923747,28.6000003814697,0.8838226087623264,0.7552241944491265,2868.0839907901996,36563.2567821035,8.409549059883805,0.00562095959542622,77.47767680000004,28.551692799999984,49.010594578786936,171586.3505056043,148.68834532548033,905.1562564783642,8212.767162493561,291.33070222151525,793.7291334657498,742987.0166139125,2976.8065540813336,129803422.05878939,0.001452705578358583,943852.9108316475,3009011.680468392,771.3992480485465,0.005429131113515165
2018-09-04,233.0257092,348.5857948,271.5644757,266.033954,305.5823292,987.2112527,28.5013541711701,0.8843675150937955,0.7550782695381955,2877.8544569957,41336.976673147685,9.507504634823968,0.0055036509361697065,77.02131909999997,33.0082448,51.943564057533024,183035.27698433236,158.6094254630263,914.0840293149777,8293.771651013596,293.0513954570003,798.4171541252525,789180.6398830565,3151.148354869992,137873671.26039186,0.0014422094381772747,998279.2300085536,3182523.281957136,775.839547499182,0.0050158692475491175
2018-09-05,231.2442431,348.513949,270.8526463,264.6714893,294.2509271,1001.302262,28.7506248937712,0.8829918765920518,0.7547590404337519,2872.6359895141995,42994.35685162681,9.888702075874168,0.005380146296127381,77.66130270000002,33.42724620000001,52.47307573379677,188452.87678658162,163.30405267468078,880.188569075269,7986.22748853126,286.48214224285283,780.5192545169316,798993.5872786602,3196.1264288665275,139588040.5884553,0.0014400730331070046,1009813.3725536164,3219294.2334941723,758.9313274260796,0.004805904469871827
2018-09-06,231.3246555,347.9927838,271.1409233,263.6012805,292.17498425,994.5510456,30.2999992370605,0.8745364688950459,0.7462559481835459,2873.4076564284,42456.352637732874,9.76496110667856,0.00531659366043418,76.85186049999999,32.27662499999997,51.38140111328145,190048.5563861831,164.68679062927478,873.9788310648174,7929.884584137776,285.2677450880763,777.2106351575783,793819.6080933085,3174.5767510300484,138684121.42311057,0.001441195591725588,1003733.0551248515,3199910.126125167,755.8015435089658,0.004749033769300995
2018-09-07,232.8851079,347.1785895,271.0752618,262.1453435,292.9459726,958.5562047,30.3208673715591,0.874423690209866,0.745217821225166,2876.5362537820997,39236.66437356016,9.024432805918837,0.005363687073906266,76.10332769999997,29.260235600000016,49.006096509120454,184149.1865045671,159.57468501262315,876.285077435044,7950.809882198143,285.71916397450536,778.4405237989855,765922.6872520348,3059.6823113894675,133810394.54884653,0.0014474007212040465,970903.5082724852,3095249.23160484,756.9572963456764,0.004945579660402939
2018-09-08,232.3638401,346.6932915,270.3241186,261.8927355,298.484476,960.8614744,30.3999996185302,0.8739962960679629,0.745099538888663,2873.8730975591,39051.88994287935,8.981934686862251,0.005449274102832301,76.36917289999997,29.52889540000001,49.294667386817636,182209.05349417566,157.89346056687666,892.8523230526177,8101.129707981978,288.9481384344638,787.2378495890325,767053.87271087,3067.040662302526,134008018.11461098,0.0014471439532348824,972236.2335037189,3099497.9717862983,765.2734666658699,0.005026662101760358
2018-09-09,233.139198,347.3868317,270.8792523,262.4912653,298.33874995,954.4129377,30.5251732296413,0.8733210844925277,0.7439645400785276,2876.6578164779,38543.33447670249,8.864966929641573,0.005444409996223615,76.5075794,29.352067300000016,49.22149408432873,180103.57252572762,156.06895366180902,892.4164148137191,8097.17457554527,288.8634880354385,787.0072199734323,762644.2881617611,3046.457128881541,133237642.38592002,0.001448147421401011,967040.266543794,3082933.1817704835,765.0543083196721,0.00510032751044884
2018-09-10,232.3322235,346.6004072,269.7908864,261.6884473,311.7538046,954.4892977,30.8999996185302,0.8713054207658665,0.7424274122303665,2872.6908690206997,38127.31576830191,8.769282626709439,0.005678564158165419,76.80952080000003,29.35622380000001,49.33677665518765,177743.32295758865,154.0236767396782,932.544674978681,8461.270890421347,296.5882278090158,808.0532373000507,761653.5250224362,3046.700867683868,133064551.27792163,0.001448373827038437,965872.5412011291,3079210.4627373223,784.9274647667795,0.005218505232205921
2018-09-11,232.565593,346.5813344,269.5100623,261.3983496,314.0341798,944.8649797,30.3643742773267,0.8741886572122668,0.7451722605632668,2872.5915465429,37361.10798042961,8.59305483549881,0.005759574016518821,77.07127209999999,28.83275660000001,49.06184774822281,175147.39517347427,151.77417259399851,939.3659285394575,8523.162267573118,297.88799646505475,811.5944509146713,753947.5425862912,3015.9803367443146,131718278.90953606,0.0014501467236656183,956786.7154874544,3050244.7675687205,788.2661688844936,0.005320129271805439
2018-09-12,231.7319051,346.1944814,269.1245469,262.3857485,315.44886075,961.0255138,30.9587496558825,0.870990330159028,0.742468310434728,2870.039754036,38287.490825387446,8.806122889839113,0.0056715278731116715,77.06993449999999,30.65384339999997,50.34527832947153,174914.57356159083,151.57242076394354,943.5976433325103,8561.557945716731,298.69243931669985,813.786151695571,766161.5081246869,3067.5642710884176,133852117.70932731,0.00144734647395751,971184.8900107536,3096146.2791504944,790.337165348937,0.005332223521310998
2018-09-13,231.3029797,345.6071183,268.1626341,261.0708335,316.05469125,941.8306269,31.5,0.8680981595092024,0.7398304925471024,2867.1287296834003,36819.12740867577,8.468399303995428,0.005711386312255925,77.44448420000003,29.767853799999983,49.864053377416255,169829.7416758105,147.16615396517375,945.4098553997842,8578.000715294978,299.03649675563986,814.7235345762282,750097.1246890881,3006.2947747051217,131045592.29693395,0.0014510406130931346,952244.5237353727,3035764.2188729513,791.2164533836767,0.005531164010876074
2018-09-14,232.3770046,345.2379109,268.3017669,260.9621768,316.26448,925.0387447,31.4437150637308,0.8683980228673215,0.7394934591395215,2869.6678687495005,35260.60851244316,8.109939957861927,0.005694966983008413,76.93614399999996,28.585172200000017,48.83504181414348,166068.0457431931,143.90645211715173,946.0373934724436,8583.69456543352,299.1555764634394,815.0479666822998,737376.1008372117,2952.6955963884416,128823167.95957425,0.001454032815485954,937226.9245346477,2987887.9757751175,791.5184647902818,0.005685564347470141
2018-09-15,231.4662629,344.6461163,267.4613532,260.6587917,315.224496,932.0082373,31.4640273345841,0.868289783422473,0.739925289522773,2866.0027004973003,35571.11583852032,8.181356642859674,0.005660118035561903,77.1847631,29.19252879999999,49.36003772562029,165748.58974658253,143.6296271634164,942.926504280546,8555.468490191248,298.56495318676724,813.4388163317775,741982.8124965358,2974.9420052302207,129627982.74697602,0.0014529422471427473,942667.2818965956,3005231.8846195573,790.0022411803118,0.005696532653482063
2018-09-16,231.1393422,344.8189939,267.2657089,260.4571614,315.9780767,933.3224323,31.7999992370605,0.8665033720826066,0.7383327421580066,2864.9089719522995,35660.62496029368,8.201943740867547,0.005686682679955516,77.55328500000002,29.31781920000003,49.5856965394238,165409.46912677685,143.33576180829883,945.1806793975217,8575.921329407356,298.9930011364238,814.6050309654289,742745.5027835035,2979.1368757818905,129761228.4255756,0.0014527624633398554,943567.7735945928,3008102.660358386,791.1024155047197,0.0057125671442322945
2018-09-17,231.2949422,345.0608083,267.0836445,259.6795992,321.38928805,929.349763,31.6121520148383,0.8675012759756107,0.7392383752510107,2864.8535819630997,35219.41050926874,8.10046441713181,0.005861140239016123,77.97716380000003,28.384656999999976,49.073929857049016,165066.5524592841,143.03860698378173,961.3671581354517,8722.786337635303,302.0547642733137,822.9467902890761,739569.72150753,2966.4562359543966,129206404.09067634,0.0014535125091664285,939817.791650891,2996147.683750641,798.9664341316335,0.005739502502380819
2018-09-18,230.7500529,343.8484639,266.5171304,259.9131419,327.84940555,939.636841,30.7999992370605,0.8718422715043925,0.7439024901346926,2862.5274146469,35783.19896941595,8.230135762965668,0.005914786659076163,77.33133350000003,29.163089000000042,49.393429328331784,166624.10111793777,144.38830252854225,980.6912147643392,8898.119576059078,305.6831443437294,832.832294793801,747148.9492151974,2999.2922766979173,130530531.79549362,0.0014517287131038774,948765.6237421028,3024673.4539933824,808.2834187179872,0.00568857899631383
2018-09-19,231.0945199,346.5047522,268.0861143,262.5954081,328.0942473,964.5842934,31.0753812763426,0.8703654814715208,0.7422214311708208,2866.5322673806,37958.02135244036,8.730344911061282,0.005903999920250964,78.41863789999996,31.50088819999999,51.4423127864365,169711.36090450353,147.06357097443978,981.423606372095,8904.764795272018,305.8200965292645,833.2054203817398,768058.8893443376,3078.923787555854,134183599.37691171,0.0014469161990095065,973420.2011167372,3103272.471325352,808.6414335934833,0.00556313843541884
2018-09-20,231.5341473,346.419815,268.0707334,262.0854002,325.1578198,953.3273655,31.8999996185302,0.8659730742371027,0.7375683248882027,2867.4202153050996,36832.70626976643,8.471522442046279,0.0058439327142912985,78.34908160000003,30.55125289999998,50.75326486800578,166915.8124916338,144.64108534803623,972.6399129955236,8825.06758497025,304.1748996201614,828.7230891098025,759330.5998995149,3042.992015368332,132658725.03412579,0.0014489060193685773,963134.3171201866,3070480.9794155667,804.416156225507,0.005670527297997769
2018-09-21,231.9120262,344.8144436,267.0779854,260.4240188,317.2960608,921.2406235,31.1465624385409,0.8699845719362711,0.7413557403996711,2866.1332942788,34418.23469113593,7.916193978961264,0.005735726294942013,77.73645820000002,28.511992599999985,49.077254787689355,161300.66796130128,139.7752755297238,949.1231462929572,8611.692570479063,299.74066044719865,816.6420252552299,733444.0064043085,2940.5721087982797,128136212.06150857,0.001454970061707671,932581.4734835664,2973078.2354932004,793.0204723559445,0.005893339617352099
2018-09-22,231.6351572,346.0929892,267.5007925,262.5457912,309.9206992,939.4525694,31.0,0.8707692307692307,0.7423045825496307,2866.4387427221,35846.61881503959,8.244722327459106,0.005553522359131762,78.59219669999999,30.910633999999988,51.09621280708904,161356.81833380891,139.82393269827463,927.0613331422019,8411.518806786007,295.54063461814496,805.1990745589667,748023.1227438841,2998.7040873437127,130683254.13513002,0.0014515243483733964,949797.2594009712,3027962.317874501,782.2300259331882,0.005873455142746904
2018-09-23,231.5806231,346.6685203,267.6328272,263.1973943,310.03951405,945.9533645,30.5623263888888,0.8731208736350795,0.7446885641367795,2866.6009514779,36401.013598858146,8.372233127737374,0.0055684191064084634,79.0356931,31.616771199999988,51.755412257157055,161765.36448281523,140.17795882393,927.4167422953252,8414.74354572045,295.60861057009527,805.3842747216224,753241.8929803947,3019.454427991356,131594998.51355116,0.0014503101390703124,955954.4032780102,3047591.3486606753,782.4063712163609,0.005855680936123476
2018-09-24,232.3101665,346.337644,268.0738288,263.6642256,310.17485905,944.091337,30.5,0.8734567901234568,0.7445918613889568,2869.0509021629,36064.71800249781,8.294885140574497,0.00551689457100028,78.26381520000001,31.3540591,51.28197355844092,161750.5053919512,140.1650826620028,927.8215978485621,8418.41692738177,295.6860310016889,805.5952063248236,752401.6950400079,3013.5108927274496,131448211.87336734,0.0014505049492427658,954963.3238775452,3044431.7785009104,782.6051869915362,0.0058566609715047764
2018-09-25,232.0352869,345.5758051,267.6623426,263.1310732,310.04787835,943.8630001,30.9515624999999,0.8710288643730347,0.7423269392413347,2867.6143385435003,35791.08496534789,8.231949542030014,0.005482653582687913,77.91346250000004,31.095786300000015,50.97041788519402,161504.45461466868,139.95186708376835,927.4417623056985,8414.970560137162,295.6133955326214,805.3973113296096,751843.0757520681,3012.782048273111,131350618.3844083,0.001450634614149844,954304.3478102968,3042330.9567936887,782.4182580271887,0.005867224964462649
2018-09-26,232.1715289,344.7491689,267.3547425,262.2360677,311.0086049,931.7327047,30.9492706404791,0.871041152983429,0.742258436345729,2867.2556860402,34883.36837757717,8.02317472684275,0.005503695125929482,77.39442639999999,30.06453879999998,50.0544301505226,160289.00344516226,138.8986165036068,930.3155698265485,8441.045518874555,296.16265499835794,806.8937661710064,742087.7487279695,2974.062513533962,129646315.61367956,0.0014529174982956963,942791.1814618134,3005626.8775624903,783.8275070019043,0.005923704856538636
2018-09-27,232.3890807,345.1722455,267.8058869,262.9898469,308.6251221,934.6633831,30.930312233501,0.8711428184450404,0.7422310935899403,2868.6552671868,35241.31726789376,8.105502971615566,0.0054394268661863455,77.36635859999996,30.60076619999998,50.41965641991315,160760.7736179319,139.30742947827721,923.1858919838189,8376.355711289572,294.7987356103901,803.1777741877596,744785.2880490136,2983.417150035071,130117588.7680954,0.0014522827076099887,945975.800803117,3015779.4730419964,780.3212888732903,0.005896844632313486
2018-09-28,232.5607118,346.9030938,268.8305876,263.0248857,305.32627995,934.9606783,31.2000007629394,0.8696988281282882,0.7406853260308882,2871.1591896441996,36057.90016885995,8.29331703883779,0.005480888686934086,78.07250620000002,30.46417390000002,50.58868394558678,163936.20849591753,142.05910614897533,913.3181128735532,8286.822250449524,292.9040410539742,798.0156877444887,745672.4842936165,2984.366107289993,130272586.23913063,0.001452074523680001,947023.0251965915,3019118.0339510897,775.4481959298549,0.005749746673669299
2018-09-29,231.3770359,345.069731,267.9279937,260.6231833,305.1353972,936.3629443,31.100313229031,0.8702320259413638,0.7419204436526639,2866.7926269527998,36397.08491676152,8.371329530855151,0.005523771939918039,77.14173729999999,29.246147399999984,49.38215973408176,169521.33272286927,146.89890183957476,912.747128046965,8281.641525684576,292.7941573158545,797.7163100147311,745655.1069086264,2988.8420978005392,130269550.32600199,0.0014520785985402721,947002.5141606064,3019052.644581465,775.1655031203325,0.005517355741298028
2018-09-30,230.80263,345.2225824,267.994631,259.5825743,305.2239269,938.4727585,30.1000003814697,0.87561880981422,0.7476478502242201,2865.7298672730003,37391.557777457136,8.600058288815141,0.005646720281907491,77.2279514,28.779944299999983,49.08201469022682,175218.11896054013,151.83545837135193,913.0119456661705,8284.04429916318,292.8451238217006,797.8551680211567,747058.17045987,2995.576560690047,130514672.30827752,0.0014517499515855645,948658.4886883771,3024331.906465851,775.2970374279829,0.005296248644305151
2018-10-01,229.8855557,345.4146877,268.5551355,260.4696907,310.7877349,979.2789154,30.1264585640695,0.8754754713870608,0.7480483368569608,2864.9835666815998,40578.65593829698,9.333090865808305,0.0057060457451674085,76.8595522,30.584135000000003,50.21758017914082,185853.0584810028,161.05117719324335,929.6548845700306,8435.050913920282,296.0364409863298,806.5498966864845,779338.3332829946,3125.82857496999,136154172.73744023,0.0014443839569663465,986701.003607428,3145611.790685263,783.5139128435644,0.004932904876356569
2018-10-02,229.2010895,344.8620944,268.3715884,259.0662175,318.53891845,981.8574407,30.2999992370605,0.8745364688950459,0.7475152228215459,2863.1668148447,41157.04977805886,9.466121448953539,0.005902729351430553,76.49050599999998,29.865128,49.576407908725784,190940.04281999296,165.45930920276686,952.8408885182721,8645.424813998514,300.4445651691225,818.5598103726744,780894.9003112745,3134.059149464419,136426112.51891235,0.0014440379048874202,988532.7512818867,3151451.418963,794.8432181225281,0.0047856722851511505
2018-10-03,229.191304,345.8109006,268.6933685,258.4661347,324.98880395,974.0869991,30.3812842686971,0.874097340154113,0.747081896882113,2863.8198195424998,41162.4719972037,9.467368559356851,0.006127416593127537,77.1175321,29.274830699999995,49.39353375806919,191672.22587734397,166.09378325593065,972.1343383126203,8820.480346994245,304.0800243529044,828.4646018886033,774891.5705503492,3109.2561357249733,135377301.80043325,0.0014453770611851133,981466.7698020393,3128925.0056174076,804.1773254525035,0.004777188103440169
2018-10-04,228.7426078,344.5315898,267.8542749,257.7755042,325.00156845,976.1738691,29.9997222224871,0.8761624976980775,0.7494131312726775,2861.1244754911004,40931.86764862262,9.414329559183203,0.006105350690552529,76.6773149,29.0328964,49.05846220360041,191900.21733890148,166.29134951377944,972.172520578011,8820.826786687001,304.0871902594235,828.484125367346,775820.8192269044,3115.9173614244805,135539646.034536,0.0014451689752791352,982560.7425248972,3132412.600626563,804.1959969802315,0.004770063949797384
2018-10-05,228.1380381,344.3616071,267.5310017,258.6361855,321.91743305,992.7087533,29.6000003814697,0.8783364349158366,0.7519455783225366,2859.1825003014,42037.68556038075,9.668667678887573,0.00599576284246561,76.83060540000002,30.498147400000022,50.146764975688214,192807.40609239828,167.07747495008516,962.9469906831202,8737.120654806364,302.3524897948695,823.7579420778616,788426.5264809389,3168.6962099255416,137741924.00502074,0.0014423749140844518,997392.4520667699,3179696.225798081,799.7457570772489,0.004734849884215319
2018-10-06,228.9570522,346.119239,269.1891913,260.3583275,315.0680116,1003.095215,29.9752089540163,0.8762955063912957,0.7494189744366957,2864.3672876455,43315.03575318782,9.962458223233199,0.00585089488577141,76.93004769999999,31.40127529999998,50.81063830985225,196070.32217309234,169.90495855553928,942.4584147439182,8551.221366727194,298.476015814441,813.1965068775012,798120.3111777026,3201.8494804229763,139435475.03377968,0.0014402618984622631,1008787.3064560324,3216023.1254251804,789.7900059651356,0.0046194840628135956
2018-10-07,229.7712052,346.7233396,269.3850721,259.1493177,315.2218189,978.0079641,30.3001395569907,0.8745357104599999,0.7471763857763999,2866.4812883889003,41488.89638261025,9.542446168000357,0.00595962062718268,77.33826749999997,29.378112499999986,49.548739078589115,192587.06367613332,166.8865369810514,942.9184963097933,8555.395831356083,298.5634318146583,813.4346713605935,778733.7580522149,3121.7717369961915,136048550.52319908,0.001444518584609944,985989.4818529541,3143343.4528483506,790.0092743622586,0.00472628717239717
2018-10-08,229.6580077,346.7540687,268.7081277,258.5436319,315.05108735,960.7193269,30.6000003814697,0.8729179498273181,0.7456257512612181,2864.8275213922,40068.97965575504,9.21586532082366,0.00598722755873848,78.04594100000003,28.885624199999967,49.45936783998222,186332.04837231443,161.4662464231494,942.4077894781391,8550.762027781673,298.4663959162693,813.1702975099968,764526.4355656973,3066.586931796975,133566462.63228634,0.0014477182745142286,969258.3101876079,3090004.325118597,789.7557982449543,0.00492703066345746
2018-10-09,230.8265124,345.882948,269.1901902,259.8900357,315.2959143,962.6705723,30.4263191633754,0.8738542364890892,0.7458691146358892,2868.2821585418,39505.033178928315,9.086157631153513,0.005843156726340652,76.69275779999998,29.063523299999986,49.08593884002241,185107.1375199017,160.40479854410893,943.1401368148677,8557.40684530967,298.6055376633552,813.5493885481237,767003.0075225872,3072.8152478897473,133999131.7204276,0.00144715548953299,972176.3086329777,3099306.9307523184,790.1140948475831,0.004968587465050847
2018-10-10,230.947363,346.5820209,268.9763397,260.2329183,316.9027529,961.7133829,30.3999996185302,0.8739962960679629,0.745939509808963,2868.0875097511,39122.474155707605,8.998169055812749,0.005897817936593544,77.60568119999999,29.2855553,49.58217905560163,181479.90320720212,157.26161456429992,947.946650024555,8601.017850119151,299.51767700493315,816.034507911342,766188.3726266575,3069.759928377475,133856811.06763598,0.0014473403730376343,971216.5417377262,3096247.185144505,792.4576561347766,0.005096933733399678
2018-10-11,230.3014135,345.7962949,268.2226297,259.9207544,315.1282171,965.7742404,30.3048256436983,0.8745103827223888,0.7468366445168888,2865.1580224176,39183.39642309503,9.012181177311858,0.00583964310582746,77.5736652,29.619340900000026,49.80712717318786,180941.59789571824,156.79514549022377,942.638506590757,8552.855396647845,298.5102354947752,813.28973823627,768637.7257573121,3082.7220622626883,134284724.89530736,0.001446785184202482,974102.0570487542,3105446.2342499457,789.8696631747877,0.005111716815839394
2018-10-12,230.2978362,345.5347701,268.2279861,259.6686449,315.05916095,963.5358882,29.4634022421307,0.8790818162947829,0.7514101994281829,2865.1617460739003,39341.2983405927,9.048498618336321,0.005873472963401605,77.306784,29.370808699999998,49.53187067749271,182680.33277507446,158.3018481586434,942.4319399217804,8550.981152346163,298.4709850499824,813.1828005833004,766857.2688444385,3075.577309978556,133973670.46911766,0.0014471885482763235,972004.610734852,3098759.5562885185,789.7682756048828,0.005050851454357709
2018-10-13,229.9200029,346.3085253,268.8487432,261.293955,312.00476075,985.5607866,28.8999996185302,0.882169578157862,0.7547220164381621,2865.6701855873,41489.38477426423,9.542558498080774,0.005784229483881912,77.45978209999998,31.373952099999997,50.992261365610844,187137.3859978736,162.16411264980383,933.2953565032767,8468.082059797423,296.7314536368163,808.4434553969528,784525.6006232187,3145.8801171735927,137060413.40765205,0.0014432338906661107,992804.369582998,3165069.3770315098,785.3021773795924,0.004893197324422459
2018-10-14,230.3283303,347.9562379,270.0040635,262.8192016,314.43043445,998.1935129,30.9008326331774,0.8713009515142873,0.7436112516463873,2868.9429002234,42245.218998776494,9.716400369718594,0.005751656840490505,77.95217440000005,32.49087129999998,51.94768163451837,187042.0404529123,162.08149086040928,940.551239378782,8533.916965305005,298.1134682257218,812.2087476703875,795488.9421898638,3186.2033960958033,138975762.15632257,0.001440832468028348,1005695.0971985154,3206165.134134861,788.8575443445973,0.004902079942913988
2018-10-15,230.2531519,346.1154095,268.2613786,259.2446921,335.42434995,977.7169978,31.2999992370605,0.869164623237838,0.741519504161138,2865.1381123365,39475.61621880124,9.079391730324286,0.006243016523064434,77.8540309,28.991540200000003,49.46439299565369,183554.0917508493,159.05900498340495,1003.3500370762054,9103.710191482416,309.90144675749997,844.3250399595089,778137.2870766672,3120.8429813979747,135944344.1615083,0.0014446515285206545,985287.4619714238,3141105.4070689664,819.1140796165514,0.005066143906573785
2018-10-16,229.4062309,343.9670544,266.7412873,257.7478748,344.8780123,979.9953796,31.2089936812718,0.8696507599154735,0.7425078649917735,2860.1839555926,38851.32802672987,8.93580544614787,0.006379319620101456,77.22576709999998,28.34164389999998,48.76703680541935,183234.53774322532,158.78209509811552,1031.628641389793,9360.290855036978,315.112880535019,858.523566873432,778601.9614685554,3128.115506950332,136025525.02316728,0.0014445479496305084,985834.3661974048,3142848.9427249883,832.4707893811587,0.005096695969584345
2018-10-17,230.1853472,344.807532,267.290061,257.6737239,331.00651335,957.1860179,31.3709378282229,0.8687860577633411,0.741181146873741,2862.9632293626,37682.141013032975,8.666892432997585,0.006176628899758694,77.517471,27.488376700000032,48.25615853125595,179601.78963238362,155.6341331303151,990.135025950545,8983.806242691222,307.4459492943654,837.6350486239605,761218.9924743643,3055.3087167116564,132988636.34202854,0.0014484732345517984,965360.3640356682,3077577.6372666853,812.810943922913,0.005195027334248611
2018-10-18,230.5040263,345.7660674,267.9029125,257.9574659,332.15183815,946.2027198,31.5417362703217,0.8678759392343215,0.7400820516384214,2864.9129229083997,37514.9319588438,8.628434350534075,0.006236738044683654,77.86315489999998,27.453439599999996,48.35643356570533,178434.05136174915,154.6222282164204,993.5610195634584,9014.891359367672,308.0837896431889,839.3728416663712,752996.777679471,3020.250362540546,131552175.68603547,0.0014503669455391023,955665.2781550265,3046669.615133988,814.4445381578627,0.005239544741031359
2018-10-19,231.1915201,345.9569761,268.5095702,258.6400182,323.74707815,943.9947207,31.7000007629394,0.8670343096722143,0.7388327382529143,2867.6215819978997,37318.69810866565,8.5833005649931,0.006034683477621811,77.44740590000004,27.448498099999995,48.2015854001179,178070.918077564,154.30755465993414,968.4199817739429,8786.778822873617,303.3823885097726,826.5638963020614,751949.8984364999,3013.202496430339,131369280.82356632,0.0014506098100197913,954430.3638680744,3042732.697134189,802.3793180378565,0.005234270766190125
2018-10-20,230.857459,345.379554,268.0808653,258.5184177,329.35895875,949.2642217,31.488611570994,0.8681588157364352,0.7401553425494352,2866.0251127599004,37477.97345022773,8.619933893552378,0.006118173329185182,77.29868869999996,27.66095869999998,48.30193957712587,178459.3738681765,154.64417146289125,985.2067195552534,8939.090170034959,306.52686271274285,835.1310015377849,755726.4161213004,3030.0225836829118,132029056.71196167,0.001449735569451569,958884.6629883365,3056933.043318807,810.451179727285,0.005232577128305251
2018-10-21,231.2459985,346.2992188,268.6093927,259.3636312,331.30357275,949.5928039,30.8999996185302,0.8713054207658665,0.7430715436553665,2867.9445337816,37805.51155453912,8.695267657543999,0.006183840140463227,77.6898261,28.117632699999973,48.77580964522267,178270.08348585461,154.48014166885147,991.0236154642408,8991.868694590312,307.61146867801125,838.0860054093291,756494.3031287078,3031.0714080922144,132163210.28273363,0.001449558439239119,959790.1831438161,3059819.8498259103,813.2340653163384,0.005243665666856961
2018-10-22,231.7517548,346.924275,269.4112331,260.7756205,319.6773056,954.3693265,30.9257288840081,0.8711674004618343,0.7426336098654343,2870.6813336747,38310.72424797513,8.81146657703428,0.005909337795358991,77.51304190000002,29.023865700000016,49.36150465249089,178508.87324176478,154.68706520083603,956.2461296384528,8676.321636786879,301.08833864304876,820.3137681866339,761025.058615346,3046.317923254824,132954755.1597323,0.0014485176221992243,965131.7707504658,3076848.8797904337,796.4910554364178,0.0052091577556221
2018-10-23,231.931877,347.1734304,269.4037409,260.6859209,323.53675985,951.1895669,31.0,0.8707692307692307,0.7421286277082307,2871.0426482647,37971.80195776376,8.733514450285664,0.006000122522819812,77.76968949999997,28.7540439,49.26327506756784,177282.45713073423,153.62431293824457,967.7908596659796,8781.070600284977,303.26411996257946,826.2416741992619,758584.9480984248,3036.168227123406,132528456.06134227,0.0014490772590429709,962255.2375051413,3067678.4655923033,802.0777344009964,0.0052626243633436855
2018-10-24,231.4912482,345.5769581,267.9582549,259.5789157,329.84511035,948.1064064,30.159375,0.8752972105700643,0.7469179003874643,2867.0950099883,37020.48933121446,8.514712546179327,0.0061217472431540085,77.61870320000003,28.08766749999998,48.728102900308144,174739.25803348856,151.42050089557068,986.6609378490577,8952.284749606137,306.7982527433313,835.8704024047984,755086.4296464942,3026.3268723872193,131917247.98227513,0.0014498833589673963,958129.920972377,3054526.918894439,811.1473031809325,0.005371303854820284
2018-10-25,230.9597882,344.7819871,268.0978371,260.8992078,313.4287749,960.1374913,30.0,0.8761609907120743,0.7480968363094743,2866.2748097528997,38229.459807962754,8.792775755831434,0.005682944381162966,76.68414999999999,29.939419600000008,49.70099295686693,176913.48266346016,153.3045776979724,937.5549895633466,8506.731049151065,297.5432968220312,810.6553183519968,764449.4181145928,3064.7297302215975,133553007.31141523,0.0014477358107196216,969167.5550016073,3089714.9967586324,787.383333185788,0.005252933003037539
2018-10-26,231.2267774,344.9696594,268.3724782,261.4669145,316.2058594,965.8772561,30.0,0.8761609907120743,0.7479385117138744,2867.4084419708,38472.991418562015,8.848788026269263,0.005706114364598778,76.59718120000002,30.24013709999997,49.878990003241796,177405.11637653754,153.73060344587307,945.8620425141955,8582.103551084889,299.12230558293317,814.9573203242179,769323.4994579812,3083.050885250365,134404532.87460482,0.001446630115657139,974909.8384358763,3108021.4486728944,791.4426938821568,0.005241370314285759
2018-10-27,233.0641039,344.6139588,269.1722426,261.7389202,310.0402118,951.9020638,30.0,0.8761609907120743,0.7468489770993743,2872.9278732244993,36874.393692116944,8.481110549186898,0.005544705318547688,75.44171619999997,28.674816300000003,48.34581971433749,175425.93339609323,152.01554020458684,927.4188294648718,8414.762483265644,295.60900973369706,805.3853622409855,759651.6587974848,3038.4424956025623,132714815.57501958,0.0014488323489975465,963512.8089778916,3071687.614906888,782.4092872567688,0.005300171379479626
2018-10-28,231.9840168,344.3945889,268.5394018,260.2722547,315.66812395,950.5744335,30.0857989377445,0.8756957661515594,0.7470242441891595,2869.3427151297997,37241.281449273396,8.565494733332882,0.005731663053061346,75.85518709999997,28.288237900000013,48.22375708990431,177619.8133497582,153.9166493498771,944.253522191282,8567.508940713828,298.8169916609554,814.1254939740306,757645.5072088504,3034.20473998108,132364331.19837433,0.0014492932856494322,961147.610063557,3064147.3392154216,790.6547008134254,0.005232248307570921
2018-10-29,230.5741337,345.0883012,268.7353403,260.0021294,312.93063385,968.0445919,30.300139078829,0.8745357130444815,0.7467002517603816,2866.801929082,39539.52531667382,9.094090822834978,0.005744566650499792,76.35296089999997,29.427995699999997,49.217498793143854,184773.52660801634,160.1157076325965,936.0649074000775,8493.211065421927,297.2594702737733,809.8820342508516,770886.6954156436,3089.968955341181,134677630.76207235,0.0014462772515776887,976750.9674958519,3113890.984893146,786.6556549416144,0.004974279201918506
2018-10-30,230.4580581,345.1544845,268.8456224,259.3817537,318.57571855,974.1825547,30.5438540551397,0.8732204058282328,0.7454537773749328,2866.7898032865,39959.263975359885,9.190630714332773,0.005885543027733656,76.3088621,28.923695600000002,48.844246545282246,188161.9917263413,163.05198589804272,952.9509681284878,8646.423600894776,300.46539050747583,818.6165489094619,775771.2817648759,3109.5611462998786,135530991.60054505,0.0014451800607389969,982502.4259624337,3132226.686894027,794.8952405561624,0.004874985902505877
2018-10-31,229.5622748,343.754405,267.7703277,258.118461,325.5814777,978.4725231,30.7999992370605,0.8718422715043925,0.7446068425479926,2862.6643370324996,39844.739862340466,9.164290168338308,0.005998555937358674,75.98407730000002,28.556186200000013,48.46255615830062,189100.42917265018,163.86518992430692,973.9071947827165,8836.566030871709,304.412628866195,829.37078132698,778066.2212901608,3123.254595223938,135931928.62520206,0.0014446673759739522,985203.8183083591,3140838.7503089244,805.0320673742742,0.004860390829411043
2018-11-01,227.8633364,342.6650421,266.2973546,256.7920836,327.1627674,984.9300082,30.7332285735342,0.8722010974210711,0.7459731389358711,2856.025526263,40325.191603392675,9.274794068780315,0.006055463616324286,76.36768749999999,28.928747200000004,48.86965543297784,189786.3610170161,164.45958493675573,978.6372839350387,8879.48361619228,305.2988550140983,831.785300315422,781384.7902782294,3143.8666916661223,136511698.66338202,0.0014439291621625389,989109.1971414507,3153289.1336160777,807.3077409972519,0.004841836230645985
2018-11-02,228.4473908,342.8739385,266.7746348,257.2834004,326.9060689,982.9947743,30.5,0.8734567901234568,0.7468824873790568,2858.2468995808,40214.3286084456,9.249295579942487,0.00603816431381814,76.09930370000001,28.83600960000001,48.704249474260585,189907.36290537834,164.56443925942665,977.8694254014205,8872.516594415427,305.1551062714889,831.3936575395726,780456.0460964176,3137.6894837953705,136349442.5669488,0.001444135387399068,988016.3379824226,3149805.088658559,806.9385303506443,0.004837395195236203
2018-11-03,229.6591436,342.9971825,267.5574988,258.4918542,328.43906225,979.7807365,30.4728818416595,0.8736030278100919,0.7463101556552919,2862.4216325432,39661.78167665944,9.122209785631672,0.0059849724971686195,75.43968369999999,28.832710599999984,48.456916773910784,188254.02838141512,163.13174036517773,982.4550463761332,8914.123374561084,306.0128993984367,833.7307108956155,779040.4375851968,3127.43037268996,136102128.91954556,0.0014444502773806967,986350.4161447317,3144494.114659504,809.1395156714462,0.004894134095546352
2018-11-04,230.6189439,343.6190704,268.3155392,259.7020455,338.97895385,976.3023376,30.3999996185302,0.8739962960679629,0.7461342623352629,2866.0170731282997,39350.67777278603,9.050655887740788,0.006132586850527984,75.30353120000001,29.083101599999992,48.58303603588101,186292.5133179496,161.4319872772527,1013.9828726332775,9200.185249885111,311.8677684199841,849.6822741177259,777249.7689157415,3116.3274289772157,135789290.45013592,0.0014448495649984757,984242.8262347277,3137775.098821272,824.154933258574,0.004981195098585573
2018-11-05,230.1789365,343.8551893,268.1030397,260.2617846,342.54654035,986.351617,30.5847919901212,0.8729998555856134,0.7453987462411135,2864.6513761866,39937.191375979775,9.185554016475349,0.006167145125872593,75.7521496,30.082848100000007,49.451787486981544,185747.66420513106,160.95984766475829,1024.6545428551358,9297.012667405297,313.83299613550173,855.0365278225573,784875.976956369,3148.4044238071783,137121625.8461393,0.0014431565326394735,993216.5273278902,3166383.3396779597,829.1937205726222,0.005006738735987659
2018-11-06,230.0289369,343.5601354,267.7554381,259.6918786,335.80146105,979.359933,30.6021184457673,0.8729065440766591,0.7453943844949591,2863.609896875,39432.91096726752,9.069569522471529,0.006065550531065483,75.80469729999999,29.662941700000005,49.17791405683526,184423.63195782894,159.8125060293145,1004.4780840895579,9113.94531652597,310.11044949260406,844.8944669322279,779029.11020601,3126.0871806901505,136100149.97166556,0.001444452799781764,986337.0850038549,3144451.6148609105,819.6502710510593,0.005037300038380517
2018-11-07,230.609172,344.7923175,268.361682,260.174864,346.19892355,976.3810824,30.7000007629394,0.8723797739483792,0.7445235349523792,2866.0931974220002,39328.18742497303,9.045483107743797,0.006301849193276882,76.43063550000005,29.565692000000013,49.343519351956765,183316.5373394691,158.85315194061448,1035.5798642269526,9396.14154151952,315.8364718204775,860.4949879410052,777333.1050994914,3116.57877998876,135803849.6841335,0.001444830958418196,984340.9188173882,3138087.8188686497,834.3238441592308,0.005096546821332806
2018-11-08,232.0305392,345.0176293,269.4277161,261.1321297,340.5508506,967.4690343,30.736250729031,0.8721848499589347,0.7434857402133348,2871.2993283428996,38618.642994430076,8.882287888718917,0.006136848738487547,75.58991320000001,29.101590500000015,48.70283975399482,182377.20702909015,158.03917420198454,1018.6848647892659,9242.8479023284,312.73467226517295,852.0441495829375,771636.9967717066,3088.1317929512543,134808712.03457716,0.0014461081840292376,977634.5827040251,3116707.958228631,826.3750732791209,0.005117440821062418
2018-11-09,232.5576877,344.7645025,269.5820672,261.4991934,333.2696707,965.8132287,31.1000003814697,0.870233700295401,0.741221991489301,2872.7257070057,38070.922427740246,8.756312158380258,0.005943087135267772,75.18243530000001,28.94150570000002,48.43803618187744,180773.4757350946,156.649459042543,996.9047760040825,9045.230312336715,308.70547155629527,841.0666111263647,770699.0250701847,3082.8465117329188,134644843.84586143,0.0014463195702387594,976529.9428658903,3113186.3563587703,816.0447009801283,0.0051582568139689365
2018-11-10,231.8810032,344.0953042,268.8585387,260.4430221,330.41317295,964.9657105,31.1722576022148,0.8698471520940732,0.7412367171964731,2869.7950611967,37951.38730457063,8.728819080051245,0.005919649343558588,75.23676549999999,28.562018899999998,48.18972606855991,181134.44072358255,156.96225365995022,988.3601753398856,8967.702465349763,307.1151662756944,836.7338318391421,769237.1750602956,3080.141259362316,134389451.585193,0.0014466496265279688,974808.1584881293,3107697.2920729313,811.9648152763363,0.005139378014526735
2018-11-11,232.0865757,343.8714885,268.9101439,260.2683679,334.5151112,959.7765132,31.2000007629394,0.8696988281282882,0.7409664887381883,2870.3333341228,37583.47156465872,8.644198459871506,0.005987433557933824,74.96134460000002,28.18179219999999,47.817357734206475,180775.3265648934,156.65106288119011,1000.63024427148,9079.032656663909,309.3971410453208,842.9510614090935,765244.033096142,3063.577499082772,133691830.38842447,0.0014475549839397274,970103.8775914757,3092700.001707251,817.8168686680754,0.005160846885669641
2018-11-12,231.2521955,343.0257565,268.0323998,259.6924151,340.30433165,965.2150781,31.4271876851717,0.8684861134006928,0.7402485614691928,2866.7498579628996,37668.26447055319,8.663700828227235,0.006065516046814754,74.99335669999999,28.440219600000006,48.012961304735605,180445.0421884875,156.3648545827448,1017.9474561972562,9236.157162440726,312.59882261765154,851.6740278546522,768619.4966796733,3080.9372331727327,134281540.18735743,0.0014467893084264163,974080.58413715,3105377.7784120827,826.0259540837578,0.005184683298067723
2018-11-13,232.8197189,344.0877687,269.1213182,260.4617247,326.7337005,950.5598054,31.3250000463591,0.8690311681849379,0.7398640748772378,2872.3097906503,36665.56889451635,8.433080845738761,0.005841055528924307,74.96645050000001,27.642005799999993,47.43334588563599,177788.02419022503,154.06241264317595,977.3538222838874,8867.838365300566,305.05855625190463,831.1306074635032,758417.2876802954,3034.15804752987,132499164.97612762,0.001449115789785311,962057.5678156646,3067048.292821012,806.6840401572808,0.005251233168597711
2018-11-14,232.9350338,344.6495468,269.4909232,261.5484916,319.7870952,955.4754222,30.1578475872675,0.8753054807538142,0.7460700057104142,2873.3247280009996,37437.873281980435,8.610710854855501,0.0057286325148362205,75.1586236,28.613457799999964,48.19718695004046,178655.8801404959,154.81445419453718,956.5745416909675,8679.301422543598,301.1503776382748,820.4827931385058,762608.6548901264,3049.848547157105,133231417.08117859,0.0014481555581683547,966998.2704924518,3082799.2979761213,796.6508821504042,0.005204090193574338
2018-11-15,233.2780412,346.3294229,270.7162698,263.6825177,313.13821465,973.3411039,29.7552776667806,0.8774906598244611,0.7480517813928611,2876.6072929230004,39206.908457713325,9.017588945274065,0.005593688000024278,75.61315309999998,30.404476500000015,49.62313043441582,181721.48484650961,157.47095740598755,936.6858408636359,8498.844989866582,297.37776583475363,810.2043299525878,777755.5883279066,3106.8752608859177,135877659.54565793,0.001444736666233397,984838.2007046952,3139673.158056801,786.9616847945136,0.005079667447233737
