Timestamp,Tube Inlet Temp,Shell inlet Temp,Tube outlet Temp,Shell outlet Temp,Shell flow rate,Tube flow rate,Fluid Density,Density,Specific Gravity,Specific Heat,MMJoules,MM kcal/hr,Unknown,Delta T1,Delta T2,LMTD,UA,U value,G_s,Re_s,Nu_s,ho,G_t,v_t,Re_t,f,Nu_t,hi,U_clean,Rf_val
2018-11-16,232.7486793,346.4680408,270.2992996,263.5997014,313.3281403,977.2763871,29.2999992370605,0.8799751285532823,0.7508501617283823,2874.6266198376998,39604.0177925469,9.108924092285788,0.005633071017948151,76.1687412,30.851022100000023,50.142352198025684,181661.28418372132,157.4187904538313,937.2539627307501,8503.999738100532,297.4859726524219,810.4991389204308,780362.4214712423,3119.4365654169515,136333085.89251846,0.001444156192572173,987906.1644985831,3149453.854588137,787.2405540228826,0.005082222027976032
2018-11-17,232.0194172,346.4486283,269.7530048,263.4452717,320.14440985,987.4134498,29.8142353481716,0.8771699515209823,0.7484774371213823,2871.956879246,40045.5045148518,9.210466038415914,0.005746775108638802,76.69562350000001,31.425854499999986,50.73870637986102,181527.4116265544,157.30278303860868,957.6433718679621,8688.999254621847,301.35222707367205,821.0327309796834,787724.6805036487,3151.793761876124,137619308.1213332,0.001442529088779578,996567.0858704752,3177064.950843251,797.1766615713133,0.005102739519781349
2018-11-18,231.8140699,345.4041622,269.2523317,262.3169814,323.54696625,980.304864,30.1872911903593,0.8751460857452785,0.7465753422945786,2870.4791785488,39325.55692688941,9.044878093184565,0.005798943911294479,76.15183049999996,30.502911499999982,49.89460135810012,181279.69453585337,157.08812351460432,967.8213899236067,8781.34761090663,303.26986004983326,826.2573130400955,781651.305761698,3129.103371761689,136558260.20619813,0.001443870036500924,989422.7916514389,3154288.87577151,802.0993777571811,0.005119125313789016
2018-11-19,231.7833188,345.0680442,269.0205971,261.6325746,327.09746795,971.408513,29.7000007629394,0.8777915591209569,0.7492390510725568,2869.9297959786995,38890.3201521668,8.944773634998365,0.00590815952149577,76.0474471,29.84925580000001,49.39939345767964,181070.5154236627,156.90685911929177,978.4419546287784,8877.71133201389,305.2622922168784,831.6856851456744,774409.5098683505,3100.7064893909455,135293083.46987802,0.0014454851246946984,980899.2218710268,3127115.657641633,807.2118279913199,0.005134375488520597
2018-11-20,231.678155,345.0139751,269.2260931,262.3996618,326.96441235,986.2953939,30.2002078241772,0.8750761789611201,0.7465860330461201,2870.1397912733,39677.65649239543,9.12586099325095,0.00582692669559979,75.78788199999997,30.721506799999986,49.90874883537127,182850.92706598327,158.4496768336077,978.0439473248568,8874.100086670685,305.1877820177114,831.4826824570866,786334.9044394342,3148.2249613784566,137376507.52724937,0.001442834860105018,994932.5742578087,3171854.1129277954,807.0241185045277,0.005072031692652185
2018-11-21,232.9095867,345.0112843,269.839975,262.0560696,314.1101231,963.2822531,30.2999992370605,0.8745364688950459,0.7453160839819459,2874.0020326381,38100.879598843574,8.763202307734023,0.005611384509254011,75.17130930000002,29.146482899999995,48.57832760420175,180393.2481812333,156.31997242741187,939.5930966412428,8525.223435148722,297.9312175630561,811.7122065937069,769020.8759482247,3074.767714437666,134351663.0851153,0.0014466985253806686,974553.3803398681,3106885.057014642,788.3817068684818,0.0051287141019498595
2018-11-22,233.5621766,345.6053642,270.3244684,262.4402124,310.2905701,957.1997338,29.774792239401,0.8773844816984993,0.7477771109746992,2876.381947985,37843.724608676486,8.704056659995592,0.005575528501279243,75.2808958,28.87803580000002,48.429888350148715,179724.89626788214,155.740811323988,928.1677226493554,8421.557426469893,295.7522096512594,805.7755097455652,764797.7874773243,3055.352497448152,133613869.12247227,0.0014476565066495035,969578.0587585648,3091023.686476475,782.7789833892897,0.0051434247505341224
2018-11-23,231.7283982,344.628947,269.1177483,262.3779451,305.1272558,978.0067518,29.7000007629394,0.8777915591209569,0.7492716189883568,2870.0181846244996,39317.301674386326,9.042979385108856,0.005433321369459735,75.51119869999997,30.64954689999999,49.75433966396199,181752.5756785163,157.49789920148726,912.7227747941582,8281.420560968792,292.7894700188157,797.7035394959066,779693.656208761,3121.767867371387,136216249.36956042,0.0014443048906615668,987119.164372028,3146944.8910132432,775.1631444425279,0.005059240025260164
2018-11-24,231.6958715,344.4121792,269.2244866,262.4471481,306.12650975,979.1393807,29.7000007629394,0.8777915591209569,0.7492909073214569,2870.1735095033,39512.606081233025,9.087899398683597,0.005432302192318055,75.18769260000005,30.751276599999983,49.702047399007824,182847.5862518495,158.4467818473566,915.7118287728885,8308.541187035,293.3644033183853,799.2699425773128,780638.8646101684,3125.3831844427345,136381381.8447153,0.0014440947701365083,988231.4685149645,3150490.9267566516,776.6424523762562,0.005023673552143193
2018-11-25,231.0727618,344.5639723,268.9327433,262.2478116,310.0601815,986.947543,29.64267415603,0.8781038340159941,0.7499726862685941,2868.2587221742997,40189.09639595977,9.243492171070748,0.005530704572666821,75.63122899999996,31.175049799999982,50.16205298943271,184272.6048915504,159.68163335489638,927.4785645414647,8415.30447838746,295.62043369802285,805.4164867782756,786339.1384828457,3150.306601511685,137377247.2350931,0.0014428339275845009,994937.5541953576,3171869.98901408,782.4462106303963,0.0049844178670785284
2018-11-26,229.4881966,344.9890051,268.1271545,261.3759843,313.32613085,1000.304199,29.8002779682477,0.8772458534005413,0.7500543528167413,2863.2561298523,41503.09036995856,9.545710785090469,0.005677631168644145,76.86185059999997,31.88778770000002,51.119288606583694,186734.03025137304,161.81458427328687,937.2479518918466,8503.94519987024,297.4848279407712,810.4960201589008,795590.8693065959,3192.940642063647,138993569.31614715,0.0014408103253538015,1005814.8877764331,3206547.0275888387,787.2418134662042,0.0049096549414816715
2018-11-27,228.7839211,344.0808125,267.6647896,259.8259317,313.7655326,994.774674,30.3999996185302,0.8739962960679629,0.747222430855663,2860.8143514951003,41339.979606230096,9.508195309432923,0.005707607685218143,76.41602289999997,31.042010600000026,50.367947430217164,188774.72270646243,163.5829486191182,938.5623280312636,8515.87094762894,297.735069531169,811.1778021996847,790518.2399675165,3175.290566095299,138107356.45868823,0.0014419163856522065,999852.0038760643,3187537.299378458,787.8836341849732,0.004843883620433966
2018-11-28,231.1909686,343.8593946,268.4210548,259.7709557,312.9806022,970.3782064,30.4813540948761,0.8735573349826442,0.7453560906028442,2867.4351649761998,38606.68319785007,8.879537135505517,0.005667890183454291,75.4383398,28.57998710000001,48.27727441471289,183927.8882902181,159.38291879568294,936.214377007256,8494.56725013903,297.28794896391213,809.9596243087267,772915.7200994146,3097.4177819955203,135032111.17896512,0.0014458204922843574,979140.3784766978,3121508.44887328,786.7294399490706,0.005003113048110954
2018-11-29,231.9427588,344.220669,268.9681139,260.3033024,313.2303408,963.5754365,30.7000007629394,0.8723797739483792,0.7437327179799792,2870.1536565611,38078.25098681567,8.757997726967604,0.0056485433726009195,75.2525551,28.3605436,48.05243018690143,182259.20505795645,157.93691946096746,936.9614164920362,8501.345374143342,297.4302563752044,810.3473401841544,768224.8784563703,3075.7035469517896,134212598.47687517,0.0014468786168399463,973615.735953432,3103895.838166521,787.0938792690669,0.00506114531739064
2018-11-30,233.1631189,345.4406773,269.727498,260.710166,307.2414877,948.8440693,29.999721982744,0.8761624989987231,0.7467917694910231,2874.2972611716996,37235.248685609884,8.564107197690273,0.005617241815593492,75.71317929999998,27.547047100000015,47.63938835108453,179769.46166008673,155.77942951480654,919.0470462895607,8338.802663663653,294.00503449189006,801.0153392084939,757572.1971300001,3028.6814699745405,132351523.57335076,0.001449310156770466,961061.1715583405,3063871.772473132,778.283802390703,0.005134454450777058
2018-12-01,232.2077144,345.0020465,269.5410305,261.4045771,305.85448815,964.5969326,30.8110758238368,0.8717827744150747,0.7429785997758747,2871.9073230757,38420.160450057585,8.836636903513245,0.005488936472387664,75.46101600000003,29.196862699999997,48.7219353835357,181368.7579106177,157.1653014823377,914.8981344704737,8301.158282923856,293.2079667343504,798.8437318369358,769509.1651528603,3078.96413149863,134436969.5686726,0.0014465881606154,975128.5281307381,3108718.633412895,776.2369442290778,0.005074461156534931
2018-12-02,230.6331985,343.9081686,267.61519,259.3488568,322.75040105,965.3564949,31.7999992370605,0.8665033720826066,0.7386328853721067,2864.5810771305,37769.19945491192,8.686915874629742,0.005824528578304357,76.29297860000003,28.71565830000003,48.69046460606379,178411.0286256725,154.6022778385377,965.4386358895815,8759.728134769904,302.8216531516005,825.0361754454825,768150.541104324,3081.3886313060634,134199611.3822603,0.001446895446632067,973528.1670512881,3103616.667708526,800.9445711414995,0.005219684154845227
2018-12-03,227.0752382,341.4357114,263.8219359,255.2007109,340.9099279,972.2153311,30.4991661098268,0.8734612862394029,0.747700669986803,2849.1949853912997,38054.03623268345,8.752428333517194,0.006351186994789878,77.61377549999997,28.12547269999999,48.75362164014257,179523.65463472877,155.56642516007693,1019.758967555872,9252.593574269118,312.9324792925547,852.5830739024134,769453.0683585173,3103.281828277675,134427169.1876304,0.0014466008355980592,975062.4538775479,3108507.988091632,826.8813113031109,0.0052187588496986894
2018-12-04,227.4848399,342.7037,265.670812,257.7138834,337.90528535,989.7382439,29.3999996185302,0.8794282183683985,0.7534247083076985,2853.9219794267,40632.744936326606,9.345531335355119,0.006251808208226811,77.03288800000001,30.22904349999999,50.03461565732753,186781.31554681933,161.8555593993235,1010.7712234806648,9171.044947855218,311.2747138550275,848.0664997336619,784621.0355959429,3159.2144340813793,137077086.35854715,0.001443212815965003,992916.6336945865,3165427.2760422463,822.6369597397329,0.004962745121545169
2018-12-05,228.6890006,344.6461771,268.6502586,259.810849,316.97211935,1005.794733,29.2721531271934,0.8801275422868385,0.7534099649310385,2862.6782695056,43343.34396223939,9.96896911131506,0.0058537352748982245,75.99591850000002,31.121848400000005,50.2638900812317,198332.6219917353,171.86535701190235,948.154144889462,8602.9005162342,299.55701191443717,816.1416756880216,799796.3127061907,3210.466259943445,139728280.5995687,0.001439899640612372,1010756.4786242532,3222300.8642412946,792.5682380566811,0.004556787250841032
2018-12-06,229.0654531,344.3600181,268.7991035,259.1790172,324.39932325,1003.018413,29.7002780636151,0.8777900491223676,0.7508492354340676,2863.7777169638002,42847.888451234896,9.855014343784026,0.005994863957596505,75.56091459999999,30.113564099999962,49.40125707482163,199489.141113513,172.86753995971665,970.3710331670969,8804.481325286155,303.7489710031674,827.5626485880622,797894.9391260539,3201.604330770064,139396101.4473155,0.0014403106797591478,1008522.4907965751,3215178.890689732,803.3340887260161,0.004539963913700752
2018-12-07,228.6640508,344.5577797,267.7830577,258.7504122,332.2042102,1001.090126,30.0,0.8761609907120743,0.7494582085876743,2860.8109980905,41982.43174072276,9.655959300366234,0.006172783456302488,76.77472200000005,30.086361400000015,49.83794499270527,193747.13989069106,167.89180233162136,993.7176793238992,9016.312782604846,308.1129349960118,839.452248043606,795536.0118168346,3195.44929719326,138983985.44760388,0.0014408222421938021,1005750.4162432208,3206341.491753469,814.5323028378536,0.004728518563133855
2018-12-08,229.2591214,345.3961081,268.1752233,259.2282373,341.03498315,998.1172394,31.0942708333333,0.8702643658646748,0.7432087068744748,2862.8772834570996,41323.24464187008,9.504346267630119,0.00631043056252393,77.22088479999996,29.96911589999999,49.92249415911507,190382.03975421315,164.97577101751574,1020.1330435278243,9255.987683116888,313.0013496462339,852.7707108583897,793746.4363625476,3185.95993339885,138671337.96816674,0.0014412115290933516,1003647.0468940604,3199635.9311016663,827.065320615232,0.004852401802291926
2018-12-09,229.0672669,344.1730645,266.8321384,257.2132348,348.31032535,972.8152155,31.1496876478195,0.8699678557415107,0.7430259664698107,2859.6646552929,39030.80146027269,8.977084335862719,0.006502688218059436,77.34092609999999,28.145967900000016,48.66840728383664,184454.03983549128,159.83885600995777,1041.8956700849012,9453.446832825413,316.9908022622062,863.6399558220415,772757.0244156934,3105.196641074837,135004386.2761709,0.001445856165663213,978953.5110260021,3120912.713737657,837.2786157526748,0.005061955469860592
2018-12-10,228.6692407,342.9391769,265.9007267,256.1995638,344.9122939,957.4549998,30.6506254129939,0.8726454161962236,0.7459395564611236,2856.8821417681997,37983.476200509554,8.736199526117197,0.006448128800609861,77.0384502,27.530323100000032,48.112078401986494,181580.17313499574,157.34850358318522,1031.7311874471561,9361.22128764077,315.13167389137743,858.5747692847932,759815.5806875821,3056.167298772342,132743453.52132168,0.0014487947495520348,963706.0501023591,3072303.669372575,832.5128586994266,0.005154136768758764
2018-12-11,230.5170669,343.6696884,267.2922445,257.4790097,346.1019844,941.407462,32.4000015258789,0.8633312915354545,0.7355296708637545,2863.6620887601994,36460.64827088628,8.385949102303845,0.00633969693609365,76.3774439,26.961942800000003,47.45735966519573,176704.92335573258,153.1238503949156,1035.289891540828,9393.51052821372,315.78340643199635,860.3504115386726,748853.5719459328,3004.944045188186,130828337.62361842,0.0014513304665272396,950777.2204310149,3031086.442568048,834.1785399927365,0.005331877139055593
2018-12-12,229.5257752,344.1528721,265.6379045,254.8675868,352.8946903,933.1926693,32.3353139930301,0.8636721629258739,0.7364583782322739,2858.1247816121,35466.947525073454,8.157397930766894,0.0067046657650428245,78.51496760000003,25.3418116,47.02120224079375,173483.39774455738,150.33223374745006,1055.6088150704666,9577.870506667254,319.4875404896614,870.4423074267893,740883.637262521,2978.722676224446,129435951.5221672,0.001453201732435484,941369.4012818813,3001094.2293930794,843.6595850486527,0.005466621153608158
2018-12-13,228.9270425,342.7060292,264.8907371,254.5717636,358.70178945,940.8032762,30.1000003814697,0.87561880981422,0.74876007361172,2855.3078127027998,36168.353474735624,8.318721299189194,0.006839508952227733,77.81529209999997,25.644721099999998,47.00050496955183,176992.16858581163,153.37276307262707,1072.9795072945885,9735.48025599727,322.6316562287108,879.0084360292399,746189.7068750694,3003.0155024527794,130362947.52342957,0.001451953290351496,947633.5035689685,3021064.244565132,851.7061596568715,0.005345948641143535
2018-12-14,228.8003278,344.1980564,267.1242631,259.1061309,325.6642052,974.5672193,30.5474649283621,0.8732009480219531,0.7464173536365531,2859.7173687536997,39861.78504783808,9.168210561002759,0.005976459988680442,77.07379329999998,30.30580309999999,50.10368824605826,182984.74387709447,158.56563594202294,974.154656364455,8838.811327568203,304.45903571276074,829.4972165630558,774163.0011250571,3110.788984027772,135250017.20124698,0.0014455404152259425,980608.9889020358,3126190.392291779,805.1500304071843,0.005064532136181102
2018-12-15,229.2308036,344.302111,267.0188278,258.961555,335.85528115,969.0102393,30.7999992370605,0.8718422715043925,0.7448034049695925,2860.3976785202003,39005.03084020775,8.971157093247783,0.006168125676265611,77.28328320000003,29.730751399999974,49.77781087201689,180224.01821392693,156.1733260086022,1004.6390753811517,9115.406041106487,310.140270042625,844.9757128810659,769931.844154451,3093.0512725327367,134510813.63271683,0.0014464926920111517,975626.3751450189,3110305.7742309887,819.72392087514,0.005183219187523328
2018-12-16,228.9887436,344.6013853,266.670044,258.6279535,346.6438004,969.8050797,29.7884022898144,0.8773104450854613,0.7504151201306613,2859.1610424468,39203.11122850472,9.016715582556087,0.006461795165534263,77.93134129999999,29.639209899999997,49.954101572884035,180500.0049775796,156.41248264954905,1036.9106179543082,9408.215888280283,316.07992534137776,861.1582759182414,770230.2507347928,3095.588378964612,134562946.70426062,0.0014464253295035576,975977.8385418763,3111426.2427428346,834.9451016172287,0.005195668090248091
2018-12-17,229.2150764,345.8847348,267.4533814,260.4583586,338.3428037,983.7604221,29.3999996185302,0.8794282183683985,0.7523986780631985,2861.2742821753995,40491.65228997642,9.313080026694577,0.006283489046306757,78.43135339999998,31.24328220000001,51.26801134129135,181654.79376013568,157.41316616996158,1012.0799658327318,9182.919578490859,311.5164735891866,848.7251729968565,781891.2209935404,3140.1334083340957,136600174.5565176,0.001443816832369384,989705.0809903893,3155188.8167564087,823.2558765359117,0.005138019588915619
2018-12-18,228.8835366,345.2304635,267.1814223,260.7290192,345.8146926,994.1261731,30.2788540906376,0.8746507743263143,0.7478178371225144,2860.0111589777,40714.57056059144,9.364351228936032,0.006314039635098404,78.04904119999998,31.84548259999997,51.54105638360887,181687.21958741403,157.44126480711788,1034.430519708626,9385.713177520547,315.62610531074824,859.9218453707083,789781.0968049435,3173.220570905741,137978573.98616898,0.0014420778126510644,998985.2797779279,3184774.1750556882,833.7889183022706,0.005152230674254547
2018-12-19,228.5587368,344.3901041,266.4278978,259.4984731,349.59742305,981.8811532,30.582014201747,0.8730148172015674,0.7463744862791674,2857.7542262178004,39654.846456467654,9.120614684987562,0.0064002036979351465,77.96220629999999,30.93973630000002,50.880050277268325,179257.1869580557,155.33551729467567,1045.7457469359351,9488.379789990478,317.6931020616421,865.5533683356858,779437.5042224742,3134.1348390446988,136171498.37978038,0.0014443618852123144,986817.7139174164,3145983.8642170136,839.0790371476319,0.005245894885113021
2018-12-20,229.0804134,344.0092322,266.2696488,259.4691897,349.19300505,978.0047021,30.7000007629394,0.8723797739483792,0.7454300888021792,2858.5148801846003,38750.34493543859,8.912579335150875,0.006358267962230091,77.73958339999996,30.388776300000018,50.411209795230626,176797.5688612434,153.20413246208267,1044.5360171850848,9477.403531800617,317.4725445710084,864.9524604856545,776566.9427342658,3121.761324791199,135669997.4166845,0.0014450021092398937,983439.0651789121,3135212.7012511636,838.5133937796395,0.005334652281943348
2018-12-21,229.9476924,344.9606584,266.9017022,259.7046531,356.06030195,970.7422777,30.280937552452,0.8746395103200796,0.7471755287268795,2861.6529828978,38350.861659547125,8.820698181695839,0.0065535268927464614,78.05895620000001,29.75696069999998,50.08495414797853,176114.73009707947,152.61241776176732,1065.0780637009543,9663.787975225143,321.20402970060417,875.1188742411204,771646.5373903359,3098.5798865348606,134810378.82675385,0.0014461060354638076,977645.8181356452,3116743.776887018,848.0627297890993,0.00537338868059249
2018-12-22,229.9980819,344.9376556,267.0456974,260.39993,365.5133558,976.1967285,29.7999992370605,0.877247369307419,0.7497535067407191,2862.0598300748998,38802.957389169176,8.924680199508911,0.006693853858714827,77.89195820000003,30.401848099999995,50.47739698671576,176805.47596100564,153.2109843682891,1093.354847817238,9920.352123557564,326.2937852113781,888.9858892872976,776092.6230251063,3115.990327935453,135587131.47149014,0.001445108166071038,982880.7113786127,3133432.6642478826,861.080686509725,0.00536561581004444
2018-12-23,230.0855596,345.8303617,267.6081135,261.2932993,374.10132325,981.4855793,30.2224998421139,0.8749555574403272,0.7474098205975271,2863.4200577983,39408.52500348224,9.063960750800915,0.006829660372048619,78.22224820000002,31.20773969999999,51.164570160425015,177153.07140040718,153.5121935878745,1119.043911418766,10153.437070462398,330.87229077749504,901.4600062542038,780668.19283539,3132.872179162323,136386505.62738115,0.0014440882552536455,988265.980007221,3150600.9497084473,872.7804074207761,0.005368376941087145
2018-12-24,229.9187547,345.785531,267.5862455,261.1477416,370.7400131,985.6248114,30.6215629643864,0.8728018495052606,0.7453550279681607,2863.0251654186,39612.903285266955,9.1109677556114,0.006757730514679491,78.19928549999997,31.228986900000024,51.170708654646376,178050.4510324797,154.28981891895987,1108.9892726779294,10062.208173473107,329.0853341792043,896.5914513731472,783852.3996386558,3146.084482391917,136942801.94261214,0.001443382638192569,992012.4295924286,3162544.6651251246,868.2170064191295,0.005329523274302368
2018-12-25,228.2302658,344.375271,266.3016223,259.2379517,371.4131607,991.448782,30.704236849149,0.8723569910913975,0.7459114434719976,2856.8024417933,40216.6709218544,9.249834312026511,0.006815040495633685,78.07364869999998,31.007685899999984,50.969321402199206,181478.46699853067,157.26037001605778,1111.0028494189098,10080.47798801521,329.4437135608188,897.56785431953,786770.3614807205,3164.6744197784788,137452583.9765744,0.001442738984544193,995444.734658446,3173486.884952022,869.133542902079,0.005208309960809696
2018-12-26,227.7648701,342.680994,265.5756092,258.011164,365.0802799,988.4962003,30.8999996185302,0.8713054207658665,0.7451358527965665,2854.3088231748998,39746.289882970486,9.141646673083212,0.006655128320579294,77.10538480000002,30.246293900000012,50.07385980840037,182563.2517257959,158.20039144349732,1092.0593941020065,9908.598064899918,326.0617660903187,888.3537542788633,783742.6183864315,3155.2498686085764,136923622.6273644,0.0014434069092712073,991883.2808674974,3162132.937813193,860.4901728238815,0.005158968553888975
2018-12-27,227.9617993,343.3538781,266.2283489,258.5319123,364.9336943,990.3935797,30.9814580043156,0.8708686008728559,0.7445822538879558,2856.0871801826,40297.79344352378,9.268492492010468,0.006659458070326555,77.12552919999996,30.570112999999992,50.30779888025134,184235.69900309984,159.64965251568444,1091.6209147035468,9904.619603524518,325.9832083574479,888.13972410366,785736.2239767567,3161.3062460642846,137271915.15748033,0.0014429667752660037,994228.4087609509,3169609.226907196,860.2900189199561,0.005101316780560842
2018-12-28,228.7761699,344.9331503,267.4483232,258.8796954,374.4641135,985.0573675,31.5,0.8680981595092024,0.7413288907585024,2860.3450640583,40388.640652192924,9.289387350004374,0.006902292369106099,77.48482710000002,30.10352549999999,50.115617366477245,185359.1323054941,160.6231649094403,1120.129120679342,10163.283515113146,331.06477441107546,901.9844270122053,782667.7719285801,3144.273218686125,136735841.7573127,0.0014436447547273561,990618.7477910696,3158101.594842647,873.272670823049,0.005080634352295202
2018-12-29,231.3052976,350.0170605,270.7696163,260.935447,374.93242505,961.7963124,31.737603562408,0.8668345829146076,0.7385655414378076,2872.5899947926996,40264.32347669984,9.260794399640965,0.007127447509448007,79.24744420000002,29.630149400000022,50.43521485254184,183617.6256355184,159.1140603427369,1121.5299742879893,10175.993900125919,331.31313364522754,902.6610805822155,767457.3511190983,3070.0246368244066,134078507.74221386,0.0014470524757260793,972711.5667520446,3101013.3385133734,873.9015778107926,0.00514050608811749
2018-12-30,231.93796,349.8441459,270.8121077,260.947371,375.92923425,955.9893479,32.6340270148383,0.8621003369837986,0.7334561267037987,2874.0030916961005,39169.25484232258,9.008928613734193,0.0070822321248153386,79.03203819999999,29.00941099999997,49.9111744241575,180499.2312377603,156.411812164437,1124.511715321182,10203.048173539151,331.84135777686595,904.1002247544018,763198.9837480941,3051.4889823928775,133334550.38524826,0.0014480208159029738,967693.993340615,3085017.26875575,875.248873677218,0.005250846854616756
2018-12-31,233.3262993,349.436899,270.8082354,259.9690023,385.28878285,931.0243956,33.7999992370605,0.8560193626926255,0.7265518672077255,2876.9007811271,36470.74111228104,8.388270455824639,0.007236426026835035,78.62866359999998,26.64270300000001,48.0363625773369,174623.34793397,151.32005886825826,1152.5087985270566,10457.074507614767,336.77408964314657,917.5394296167333,744018.0030416739,2971.8016123852967,129983540.36964428,0.0014524629901590184,945070.0496372139,3012891.930071558,887.8307222938481,0.005482168353951273
2019-01-01,234.902937,348.4500535,270.4883718,258.5404592,388.27935525,896.1587312,32.751770207617,0.86148234397195,0.73107990233095,2879.5312093184,33567.102633915085,7.72043360580047,0.0073742710016279885,77.96168170000004,23.637522199999978,45.52117946909253,169600.91315389588,146.96786235172954,1161.4544547647936,10538.241257853098,338.3400674306501,921.8059287629738,716810.2874982165,2860.511469860051,125230220.99128143,0.0014590015349305774,912911.5902183022,2910370.468404281,891.8136540718771,0.005682898164151869
2019-01-02,234.7327473,350.1193977,271.1726631,260.4255057,377.09388975,913.8556642,30.9465968171755,0.871055490065146,0.7407539709162461,2880.6072239672003,35529.00219753818,8.171670505433783,0.007239194808254428,78.94673459999996,25.692758399999974,47.43958173917144,172254.26965951378,149.2671314207225,1127.9955325791725,10234.657942318601,332.45781699920036,905.7797650178527,731238.67443274,2916.9995428603092,127750929.90948679,0.0014554983210180632,929975.3261268608,2964769.8139718436,876.8107157204724,0.005558901514085637
2019-01-03,233.2257944,350.3965018,271.3126345,262.5635161,380.7926239,962.6820151,33.099998474121,0.8596597892572103,0.7302518931780103,2877.7461316876997,38525.91620424264,8.860960726975808,0.007057043193942691,79.08386730000001,29.337721700000003,50.16579336155115,176633.5212345543,153.06197680637288,1139.0595028815394,10335.044821750455,334.4105484057413,911.099972587416,769542.9013887069,3072.8517729600367,134442863.452095,0.0014465805384909854,975168.264589132,3108845.3136043483,881.8096988085,0.005399269693440494
2019-01-04,232.0483002,345.9252157,267.7804239,257.0057667,384.63914615,926.9215551,32.5830545213487,0.8623681489400209,0.7336585069214209,2867.8887195413,34844.0050553101,8.014121162721324,0.007250168719569732,78.14479180000001,24.95746649999998,46.598715445517826,171981.58975200195,149.03084033968972,1150.565549603333,10439.442799459317,336.4332731125287,916.6108765756177,738418.8532697137,2958.7054700383474,129005341.84831291,0.0014537852567863736,938458.5747168635,2991814.487779273,886.9590918641366,0.005582572828126421
2019-01-05,228.031231,341.6223948,264.3768241,255.099184,374.5952538,959.3357935,32.2999992370605,0.8638583678820004,0.7375308478990005,2852.3572593243,36675.54052168774,8.435374319988181,0.006906833684666017,77.24557069999997,27.067953000000017,47.85022601508217,176287.03190094422,152.7617260840071,1120.5213987739012,10166.842777539388,331.1343344439544,902.1739429959305,760102.3374220451,3062.1707351770574,132793551.30849613,0.0014487289979881212,964044.0897630577,3073381.3428912247,873.4423264726134,0.0054012470365202465
2019-01-06,226.7499288,341.1680595,263.7711042,255.0442696,374.9021025,920.2274596,30.6700344999631,0.8725409748866533,0.7469732671082533,2848.4077220689996,36242.87239325483,8.33586065044861,0.006968671283157916,77.3969553,28.294340800000015,48.79590153248341,170831.16386115813,148.0339374880053,1121.439270879989,10175.170919601374,331.2970564736203,902.6172784034849,728106.3894401606,2937.3381203809404,127203704.58547892,0.0014562518625209817,926272.8522429691,2952966.2934916844,873.8457167771527,0.005610840968404713
2019-01-07,228.5357666,343.1543289,266.1358613,257.8797429,345.830857,979.7455134,30.5060415294435,0.8734242171720696,0.7467975075782697,2857.0949171947,39300.65194985621,9.039149948466928,0.006363413297178131,77.01846760000001,29.34397630000001,49.405771115694485,182957.37004690748,158.54191511863732,1034.478872046021,9386.151893472566,315.6349572057624,859.9459623172078,777562.7573554033,3127.317941623849,135843971.04296523,0.0014447796958345729,984611.2321481952,3138949.5802304572,833.8077697979805,0.005108163059816585
2019-01-08,231.5484691,345.0573409,268.7904727,259.9875098,344.68526795,963.3362913,31.3999996185302,0.8686310640353379,0.7402178218590378,2868.9566051874,38094.693187221426,8.761779433060928,0.006271360125039366,76.26686819999998,28.439040699999993,48.48353140325396,180716.6099388726,156.60018192276655,1031.0520879858807,9355.059604820028,315.00720313764094,858.2356492993206,767713.8933171855,3074.940202731903,134123326.903881,0.0014469943414321723,973013.7875039618,3101976.821024433,832.1965962394321,0.005184049485254622
2019-01-09,231.6101221,342.7038252,267.7597174,258.0810873,348.6607059,943.0558843,31.7862492495112,0.8665763384875079,0.7381265360822079,2866.9282740735,36071.02801115804,8.29633644256635,0.006292522934373649,74.94410779999998,26.470965199999966,46.57770361887837,178118.19385625035,154.34852153921173,1042.9437583882268,9462.956467365682,317.1820887131652,864.161114861599,751020.4385364047,3010.2057591370185,131206899.68769051,0.001450825769257329,953333.8632363006,3039237.0431283745,837.7611884279477,0.005285186458806333
2019-01-10,229.7887131,343.4802291,267.1054208,257.7084504,342.4893668,954.2842833,31.7830548087755,0.8665932920333581,0.7392235851650582,2861.7466222527,37666.74482537841,8.663351309837035,0.00627438602210001,76.37480829999998,27.91973730000001,48.150804205709726,179921.2173658718,155.91093359260987,1024.4835204367548,9295.460927259133,313.8015664579696,854.9508978133531,758588.8401118371,3046.0464679416477,132529136.01489235,0.0014490763647224706,962259.8261093001,3067693.0941041745,829.1048124273916,0.0052077982382466486
2019-01-11,229.9320333,343.5861816,267.1292456,258.1244825,351.68629155,962.0090562,31.0,0.8707692307692307,0.7433145350223307,2862.0964567377,38064.17746063471,8.754760815945984,0.006455107797055734,76.45693599999998,28.1924492,48.37703738042924,180969.34599570354,156.81919063752474,1051.9941492574567,9545.07350782865,318.83068759171954,868.6527147833698,764822.9753054441,3070.703708576825,133618269.55775724,0.0014476507744535317,969607.7385500271,3091118.30592211,841.9865705106276,0.005189103173340528
2019-01-12,227.9654568,344.3888274,266.5085542,258.4033944,343.550138,983.4092466,31.1417366517914,0.8700103854826949,0.743721869600295,2856.681305023,40264.587044973996,9.26085502034402,0.006347891178737098,77.88027320000003,30.437937600000026,50.49834867541941,183389.26446622275,158.91617371423115,1027.6565900812457,9324.251185288136,314.384356694451,856.5387070825697,780357.447208048,3139.0124667969435,136332216.86470178,0.0014441572980305097,987900.3109722709,3149435.1934929146,830.6049865659538,0.005088683982559669
2019-01-13,228.4847358,345.2132392,266.9382401,258.1610386,357.3635071,976.5857908,31.5058338046073,0.8680670912037048,0.7414706428743049,2858.6674885587,39799.16239435236,9.153807350701042,0.006664810829689942,78.2749991,29.676302799999974,50.10797796417351,182681.63519282066,158.30297677020855,1068.9763225356671,9699.158102669426,321.90889151508566,877.0392669527547,775481.6805412078,3117.2322029882694,135480396.86736134,0.0014452448842281428,982161.4962370865,3131139.799822943,849.8673675726188,0.005140346413627705
2019-01-14,229.086717,344.5005652,266.7707501,257.5591038,363.6145534,959.953158,32.0,0.8654434250764526,0.7384900018954526,2859.5768786403,38196.52196308569,8.785200051509708,0.006745540031007497,77.7298151,28.47238680000001,49.04632452740895,179120.45675512758,155.21703358329947,1087.6749874888972,9868.81696588917,325.27568938222703,886.2120919700388,762516.6264429275,3064.1413439228654,133215339.26675378,0.0014481765747075958,966889.808576294,3082453.520399065,858.4733749101847,0.005277733387773827
2019-01-15,230.7606275,343.8432964,267.3271535,257.3059978,356.4053351,935.8705824,30.5307291666666,0.8732911388336193,0.7453450867261193,2864.244925633,36528.9381479496,8.40165577402841,0.006642152370743721,76.51614289999998,26.545370300000002,47.20251586846469,177991.6942868173,154.2389031948157,1066.1101564035166,9673.152476653031,321.39074734675705,875.6275855933864,744600.7129690002,2987.2704935598645,130085342.60971473,0.00145232605563844,945757.9225265541,3015084.8751109266,848.5311220597159,0.005304941436955946
2019-01-16,229.9257876,345.1320734,267.6613568,259.6622832,347.6627224,973.570382,30.5056250214576,0.873426462700035,0.745975470653235,2863.1970932292,39234.132504311776,9.02385047599171,0.006404706348811808,77.4707166,29.736495599999984,49.8516751331613,181013.98703027834,156.8578743763244,1039.9585046883221,9435.870322423507,316.63704775232213,862.676153317023,774312.1910545672,3107.60710962209,135276081.40284684,0.001445506950278033,980784.64197035,3126750.3758741813,836.3732235853878,0.005179559486991203
2019-01-17,230.5015692,345.5646923,268.1653398,260.2234648,354.22463515,970.1139109,30.7000007629394,0.8723797739483792,0.7445873434127792,2865.457040537,38978.58632534407,8.965074854829137,0.006503650691050311,77.39935249999996,29.721895599999982,49.81478958131377,179968.1365750878,155.95159148621124,1059.5870599854693,9613.96637295382,320.20942345409924,872.4090741817442,772172.1489198025,3096.574158781394,134902205.70080775,0.0014459877151694622,978264.7859899587,3118717.0520468326,845.5178282741782,0.005229539028168502
2019-01-18,229.3273951,345.8218581,267.5003841,259.7759591,352.13691385,975.3739382,30.5582641111479,0.8731427599579372,0.7460466146636372,2861.6077418656,39744.16569483695,9.1411581098125,0.006531480054208111,78.32147399999997,30.448564000000033,50.670800369206134,180402.8758813094,156.32831532175857,1053.34208926682,9557.303791126897,319.07573909110937,869.3203564455152,775316.0035464054,3113.3640062711115,135451452.29578623,0.0014452819817300955,981966.4510849337,3130517.994100556,842.6173024375446,0.00521001542803427
2019-01-19,228.6688777,345.0696235,266.9714512,260.0363145,349.5225197,989.2820288,30.5,0.8734567901234568,0.7467511456473568,2859.1224083877,40450.76372371935,9.30367565645545,0.006412746177664317,78.09817229999999,31.367436800000007,51.22881251620966,181610.21502326665,157.37453641530905,1045.521689621638,9486.346847567325,317.6522597169649,865.4420935589385,785688.4490992572,3157.758209329179,137263568.65552375,0.0014429773072445885,994172.2146109744,3169430.079445009,838.9764498034272,0.005162339552357627
2019-01-20,228.2906541,345.1542687,266.8319011,260.0073026,353.823359,995.6852639,30.5,0.8734567901234568,0.7469754322421568,2858.0387080336,40963.04859989013,9.42150117797473,0.006502283610942086,78.3223676,31.71664849999999,51.55548403102552,182744.88844494164,158.3577889470898,1058.3867284053672,9603.075387320554,319.99172849002656,871.8159652719187,790474.173679125,3178.197141417955,138099657.8651694,0.0014419260307372026,999800.1927714645,3187372.1251048716,844.966621829028,0.005131335408537435
2019-01-21,227.0533533,344.7023293,265.8078023,258.6140915,361.0627197,993.2727671,30.55625,0.873153611786031,0.747405973279131,2853.3055986708,41045.44347251243,9.44045199867786,0.006712540860936179,78.89452699999998,31.560738199999975,51.66327604990888,182730.4174353556,158.3452490774312,1080.0417240186428,9799.557967652696,323.9040968406474,882.4751945157213,787252.9853815744,3170.4965248562444,137536900.70418516,0.0014426327972818836,996012.3480969052,3175296.4417661335,854.9746009311182,0.005145688811225145
2019-01-22,226.3706413,344.0823049,265.3295398,257.6901087,372.26092255,993.2967867,32.5,0.8628048780487805,0.7374620877578805,2850.8756790423,40679.3197416558,9.356243540580834,0.006852760805284801,78.75276509999998,31.319467400000008,51.44199078048248,181879.49958053863,157.6078852517666,1113.5387472562497,10103.486986005206,329.89468699914556,898.7965293396692,786601.5697983046,3170.573194690403,137423095.2540224,0.0014427761403567134,995246.2134868496,3172853.997647974,870.2854968415876,0.005195811991724128
2019-01-23,229.0441851,344.2612208,265.868249,256.5993546,367.85293365,957.7729143,31.2807291666666,0.8692675154140768,0.7423393136497768,2857.5989245713,37408.30287270439,8.60390966072201,0.006916578457350142,78.3929718,27.555169500000034,48.623297058967616,176950.3546887754,153.3365291930463,1100.3531934140622,9983.850312403982,327.5453105207085,892.395664129806,760258.5694131111,3057.182072207029,132820845.79227842,0.0014486931872698821,964228.258358228,3073968.47405084,864.2738405049907,0.005364562514394171
2019-01-24,228.8494563,343.6654527,266.2181504,258.3259983,368.1053019,972.867704,30.3772918356789,0.8741188983049962,0.7473061707190962,2857.9237008231,38822.26862986006,8.929121784867814,0.006783040557613386,77.44730229999999,29.476541999999966,49.65901926021395,179808.66150575972,155.81339818523372,1101.1080989330922,9990.699807408962,327.68012096917784,892.7629545651422,772328.2413963756,3105.36418277371,134929475.810734,0.0014459525955321305,978448.5973851851,3119303.044449772,864.6225812486518,0.005261359317402699
2019-01-25,229.2006967,344.3745779,266.9759655,260.5387794,361.1009627,985.3564181,29.6000003814697,0.8783364349158366,0.7513154217727366,2860.2449539845998,39994.147955322806,9.198654029724246,0.006571800417184767,77.39861240000005,31.3380827,50.94431709479633,180562.90778434707,156.46699114761444,1080.1561197548904,9800.595916116798,323.92468074695,882.5312752720176,782877.9785407956,3145.2277791245665,136772565.86822557,0.0014435982092279769,990866.0602929764,3158890.0293523297,855.0258067117621,0.005221569026319381
2019-01-26,228.4388155,345.4204359,267.0042024,261.6662642,349.48660735,1001.992601,29.7563541505071,0.8774848020434116,0.7509155844519116,2858.7094364647,41475.663720879296,9.539402655802238,0.00635085232525992,78.41623349999998,33.2274487,52.62742604558883,181262.9530378072,157.07361615061282,1045.414265525238,9485.372154982417,317.6326766464891,865.3887395751639,795668.251040697,3198.329970001419,139007088.27901804,0.0014407935171599168,1005905.8305360909,3206836.953935332,838.9294153621048,0.00517444617855802
2019-01-27,227.2799708,344.9758123,265.8810318,260.2795609,351.5585966,998.1500374,29.8999996185302,0.8767038434599508,0.7508218207755508,2853.9331784418,41280.57708469398,9.494532729479616,0.006459556599076236,79.09478049999996,32.99959009999998,52.73133708621266,180054.84507166222,156.0267288315964,1051.6121771888334,9541.607755214418,318.761223367406,868.4634598296323,791292.6413329955,3186.064623619369,138242648.1192939,0.00144174699068133,1000762.4778991666,3190439.898860684,841.81731449189,0.005221252082136153
2019-01-28,226.5533582,345.5757346,265.4440343,259.0716096,359.5486845,996.9883112,30.6004167305098,0.8729157077692293,0.7474645663566293,2851.4977425025,41320.84613046275,9.503794610006432,0.0067172117987789794,80.13170029999998,32.5182514,52.79413636146859,180016.1015029447,155.99315554847894,1075.5128122855465,9758.465728277235,323.08848072353544,880.2530522253982,789697.1996356056,3182.356428849579,137963916.74527833,0.001442096196562493,998886.6310861708,3184459.682127443,852.8894248282134,0.005238052737752423
2019-01-29,227.6009637,344.795561,265.4520981,258.2193345,373.64826285,985.1181855,31.1000003814697,0.870233700295401,0.744161328821301,2853.7072583474,39592.57590855178,9.106292458966909,0.006955568447665762,79.34346290000002,30.618370800000008,51.17182809537938,177955.19132116315,154.20727150880688,1117.6886783559141,10141.140614997992,330.6318081287352,900.8048124041969,780899.698969825,3144.4673478961813,136426950.86774918,0.0014440368393206712,988538.397904872,3151469.420448531,872.1663054669409,0.00533820818757175
2019-01-30,226.9949559,343.4946205,264.6661036,256.7814673,366.3008669,970.697576,31.1000003814697,0.870233700295401,0.7445206914467011,2850.7937975335,38806.58072543389,8.925513566849794,0.006832877083577288,78.82851690000001,29.786511399999966,50.39153269473488,177123.2802327993,153.48637801802366,1095.7105184520642,9941.725863502335,326.7154103460042,890.1346049914862,768682.9524837787,3098.437200065243,134292626.22296533,0.0014467749524143298,974155.3316494924,3105616.0741625573,862.1558260581276,0.00535535302691847
2019-01-31,233.387335,350.5571417,271.6612334,262.6760034,331.77960555,933.1213188,32.3935416950119,0.8633653195640628,0.7338616299090628,2878.8138536612,37725.81066999386,8.676936454098588,0.006182490418478099,78.89590829999997,29.288668400000006,50.06136304439854,173326.0128455385,150.19585168590856,992.4475655370388,9004.78864108044,307.87658703208444,838.8083191230564,746189.6054744582,2978.49492759407,130362929.80825281,0.0014519533141093609,947633.3838884808,3021063.8630226473,813.9108281664505,0.005429337675033088
2019-02-01,234.1197172,346.3515532,270.1807537,260.4609118,339.71307625,932.2448847,32.5,0.8628048780487805,0.7328668857491805,2877.2480855937,35443.82856954845,8.152080570996144,0.006178557880746491,76.17079949999999,26.341194600000023,46.92741937136775,173716.78818482073,150.53447849637845,1016.1788424171299,9220.109973822631,312.2728379011887,850.7858840217226,745083.2805021096,2975.6973765483194,130169649.48960821,0.0014522127499216834,946327.5529513971,3016900.8620960093,825.182759272737,0.005431143653700622
2019-02-02,230.9822401,343.4797542,267.0698458,257.3159282,342.15699645,933.5493275,31.4079159723387,0.8685888537425419,0.7405113853632419,2864.1702157887,35726.94719866427,8.217197855692781,0.00630791817204535,76.4099084,26.33368809999996,47.00830140164866,174803.12222905783,151.4758424861853,1023.4893057858352,9286.440105297064,313.6188128910834,854.4529865764795,742734.4941097419,2979.8611183735875,129759305.15707341,0.001452765056789192,943554.7763332564,3008061.2249708096,828.631221439154,0.005394903281895536
2019-02-03,228.9200311,343.9329865,265.842652,256.9171482,346.8768376,955.3318871,31.3084367699093,0.8691195788580437,0.7422650004157437,2857.2854957283,37404.97932772425,8.603145245376577,0.006473460516255909,78.09033450000004,27.997117099999997,48.834996080063235,176167.6243665921,152.65825335059972,1037.6076987813115,9414.540721682959,316.2074022733378,861.5055862222016,758237.762393771,3049.3903874744697,132467801.04107107,0.0014491570583915895,961845.9063591692,3066373.514168967,835.2676349408318,0.005353358280798699
2019-02-04,230.3423745,345.2377071,267.0008964,258.6631348,356.8670181,958.4520835,31.6000003814697,0.8675659084552415,0.7398678803767416,2862.6866659937,37208.60165510729,8.557978380674676,0.006604726698488836,78.23681070000004,28.320760300000018,49.12295311839805,174215.47031278646,150.96661205614078,1067.4911821258188,9685.682957022034,321.640477994871,876.3079755743112,762152.2220637028,3059.349959679345,133151676.06083107,0.0014482598231559994,966460.3241536675,3081084.320146111,849.1761824300534,0.005446369273072287
2019-02-05,226.8998205,342.244646,263.5933114,256.0289627,353.145987,973.0999911,30.6661811921331,0.8725617077481279,0.7469051141916279,2848.3493250666997,37981.76897093926,8.73580686331603,0.0065706735986277255,78.65133459999998,29.129142200000018,49.85695819335643,175217.40555122957,151.8348401657102,1056.3605152773825,9584.690918868147,319.62402551408513,870.8141602364685,769924.6396866934,3106.1056361465526,134509554.9773862,0.0014464943187336243,975617.8896078403,3110278.72226114,844.0188950054883,0.005401296084442734
2019-02-06,226.6024284,343.0229106,264.4467244,258.1962542,360.619182,989.58134,30.2326738754908,0.8749005170651736,0.7494202770239735,2849.5130768104,39986.92668356023,9.196993137218854,0.00662385051895398,78.5761862,31.59382579999999,51.566240057097446,178352.9907752699,154.55198507389073,1078.714976071435,9787.519966594044,323.6653034346971,881.8246029998359,783284.7135826551,3158.713601594912,136843624.44546047,0.001443508188816463,991344.580097429,3160415.5548493736,854.3626143130386,0.005299851622764135
2019-02-07,228.0801195,346.3280941,266.747045,261.1158551,369.7629566,997.234844,30.2999992370605,0.8745364688950459,0.7481799580315459,2857.4204552984997,41218.03752321447,9.480148630339329,0.0068113839021388504,79.58104909999997,33.03573559999998,52.94136552835592,179068.83465749797,155.17230039644537,1106.0666176123486,10035.69000561192,328.5646922657986,895.172964919017,791533.12277278,3183.143354064437,138284661.3888769,0.0014416944268226318,1001045.2030917646,3191341.2293509827,866.8893858027147,0.005290899443441675
2019-02-08,228.4904417,346.2414953,267.0955002,261.3406748,373.90418955,996.004542,30.7343742370605,0.8721949381284452,0.7455951062003452,2859.0085763967,40982.08456175952,9.42587944920469,0.006838788589032293,79.1459951,32.8502331,52.64858536940536,179033.8597527098,155.1419928533014,1118.4542282152852,10148.086689447895,330.76766732268715,901.1749601416875,790995.9799189076,3179.216267422455,138190819.93672767,0.0014418118602001412,1000413.6961115757,3189327.9793436155,872.5167260097211,0.005299598266109405
2019-02-09,228.2746741,345.179248,266.1939973,259.7621678,374.8680619,986.8661819,31.2999992370605,0.869164623237838,0.7426927414965381,2856.6701292402,39697.039683100586,9.130319127113134,0.006871257959484268,78.9852507,31.487493699999987,51.646483180285024,176784.91476837758,153.19316704365474,1121.3374457224618,10174.247027948337,331.2790073530984,902.568103659174,783097.5398308488,3150.0468993499503,136810924.2865603,0.0014435496080917466,991124.3740580578,3159713.535989259,873.8199166220462,0.005383305731572963
2019-02-10,227.2719471,343.6151538,264.2791811,257.4755016,374.980239,980.4032616,31.1068049761984,0.8701972836912458,0.7443200190609458,2850.5637113226,38490.34731025913,8.8527798813596,0.006946645011650179,79.33597269999996,30.203554499999967,50.8758291996764,174007.5792497532,150.7864638212766,1121.6729994694122,10177.291612542966,331.33848379026426,902.7301469336154,776306.0999942438,3129.417453914334,135624426.92956033,0.001445060423631795,983132.0123599387,3134233.814066298,873.9694439984984,0.005487690267566951
2019-02-11,227.721559,343.2684328,264.7414447,258.2258739,355.72541205,968.4439312,30.975208000342,0.8709021009513165,0.7447582164643165,2852.4722667441,38081.69704435454,8.758790320201545,0.006509841649585407,78.52698810000004,30.504314899999997,50.78678364471077,172462.00077318214,149.44714105128435,1064.0763123563322,9654.698770472689,321.0227319347953,874.6249293274623,767349.8487901753,3091.2436342660694,134059726.56587905,0.0014470768433413892,972584.9211260879,3100609.5911037815,847.5974089076967,0.0055115236744490825
2019-02-12,229.5047038,345.007219,266.5498531,259.9856236,327.16925515,955.4488322,31.5,0.8680981595092024,0.7408968701558024,2859.9893875917,37499.974247019614,8.624994076814511,0.005954748261351511,78.45736590000001,30.48091980000001,50.74432256785619,169969.6368057928,147.28738024765408,978.6566906483678,8879.65969940092,305.30248750835824,831.7951970290167,759048.200133023,3049.763672684162,132609388.43030958,0.0014489708493928136,962801.3911686274,3069419.608448251,807.3102908735085,0.00555076683614877
2019-02-13,228.1305065,343.4537957,264.7181631,258.1560265,335.0666986,952.206808,30.6037494301795,0.8728977614484245,0.7465113710939244,2853.2794654728,37103.64867896398,8.533839196161717,0.006164662115786935,78.73563259999997,30.02552,50.52663972380285,168897.81791963236,146.35859438443012,1002.2801997333399,9094.003221071716,309.70314215824607,843.7847600077982,754697.8144860559,3039.4152298393938,131849355.0358833,0.0014499731724862772,957671.6027107815,3053065.796100107,818.5981954578193,0.0056109329629306474
2019-02-14,228.6826828,344.1286548,265.4307486,261.3174131,339.45208195,977.578895,30.2999992370605,0.8745364688950459,0.7478226379946459,2855.9266119202002,38362.063323293216,8.82327456435744,0.006073937125849646,78.69790619999998,32.6347303,52.330276958848536,168607.45016304584,146.106975877856,1015.3981339187137,9213.026360277036,312.12886824428205,850.3936393659053,775525.9948561231,3120.402161452059,135488138.7923124,0.001445234963190527,982213.6653055287,3131306.1152885198,824.8236429213299,0.005631919793087776
