Timestamp,Tube Inlet Temp,Shell inlet Temp,Tube outlet Temp,Shell outlet Temp,Shell flow rate,Tube flow rate,Fluid Density,Density,Specific Gravity,Specific Heat,MMJoules,MM kcal/hr,Unknown,Delta T1,Delta T2,LMTD,UA,U value,G_s,Re_s,Nu_s,ho,G_t,v_t,Re_t,f,Nu_t,hi,U_clean,Rf_val
2019-02-15,228.7099979,344.4393947,265.6426275,262.2100173,350.78491655,988.6671065,31.9632302165031,0.8656380998502641,0.7389080710955641,2856.4272449622,38533.982619474555,8.862816002479148,0.006158319743653805,78.79676719999998,33.50001940000001,52.95846297739747,167354.10176578903,145.0208854122955,1049.2978791750838,9520.609402062119,318.3401364801661,867.3162105779259,784459.9053345958,3155.795396011646,137048936.12327734,0.0014432483997744744,992727.0889663458,3164823.005721413,840.7371906377173,0.00570612617106837
2019-02-16,227.4519246,343.5874187,263.3168784,257.8876822,365.3202102,948.5622607,32.7064932452307,0.8617198821040518,0.7357358908162518,2848.926304679,35654.083688253406,8.200439248298284,0.0066554747274876775,80.2705403,30.43575759999996,51.38747959303998,159580.49145903176,138.284654643875,1092.7770941599676,9915.109983064716,326.1903216251012,888.7040032311606,750662.2155927804,3027.78194547677,131144316.40843706,0.0014509090863134753,952911.2370389763,3037889.706960178,860.8072975435337,0.006069760182472806
2019-02-17,226.2366747,340.590229,260.8679777,254.8572219,367.04513305,927.5284416,33.099998474121,0.8596597892572103,0.7343964411601103,2841.2572374732,33512.52807044792,7.7078814562030225,0.006677317102368316,79.72225130000004,28.620547200000004,49.883360797711276,154518.08645091674,133.89782188121035,1097.936831089499,9961.925897685724,327.113549453298,891.2193331242281,732040.8049050663,2960.6426333261825,127891065.9790511,0.0014553059634098882,930923.3030257564,2967791.9729638393,863.1600353189201,0.006309847669522321
2019-02-18,225.1826173,338.6406573,258.7755319,252.5069234,362.29018715,906.6192237,32.4661101897557,0.8629832093732297,0.7383449173143297,2834.6716062755995,31871.658023276537,7.330481345353604,0.006657222092324758,79.86512540000001,27.3243061,48.986247834525315,149643.65856547825,129.67388090596035,1083.7134297598955,9832.872507685177,324.56433422096995,884.2740081655323,713879.9364238933,2893.90104442411,124718274.49857649,0.001459723201236272,909443.2235525035,2899313.2838686737,856.6365586914022,0.006544297008039802
2019-02-19,226.2905661,340.3494137,260.2325588,255.5317802,364.71603515,927.0916575,31.5,0.8680981595092024,0.7428028538119025,2840.0401004157,33191.589365014144,7.634065553953254,0.006639241762281892,80.11685490000002,29.24121409999998,50.47651796257288,151239.9401165851,131.05714048230942,1090.9698340164855,9898.712143847186,325.86653780281557,887.8218557241066,731382.6344613493,2959.248431736214,127776080.42212741,0.0014554637798562789,930145.4666210824,2965312.223417805,859.9724911910143,0.006467431674050085
2019-02-20,228.3613272,343.5157483,263.194079,260.0018429,364.91516875,956.0922265,30.9161807139714,0.8712186149063155,0.7446953478767154,2850.5726651766,35348.28385545807,8.130105286755356,0.006557423931335409,80.3216693,31.64051569999998,52.255368716947444,155584.11482643703,134.82158997091597,1091.5654994920926,9904.116803896635,325.9732792997021,888.1126724323442,757058.4350690929,3051.817367761516,132261766.85871308,0.0014494284448487824,960455.3889574999,3061940.532021536,860.2547912965415,0.006254763362713029
2019-02-21,227.577868,344.5531817,263.6174153,261.0445082,355.31433225,969.1770748,30.2268405848079,0.8749320736640426,0.7488733979400426,2849.8189279469,37271.60837875064,8.572469927112648,0.006420319271884722,80.93576639999998,33.4666402,53.7524241813194,159480.61985438495,138.1981107923613,1062.846655258889,9643.541705204978,320.80009423842426,874.0183539666442,767216.4367492356,3093.5838063849596,134036418.83765422,0.0014471070895298382,972427.7503182535,3100108.529136207,847.027685844508,0.006055389977056665
2019-02-22,231.3526085,349.4576633,269.2982086,265.3524497,342.7553721,991.5939224,31.3999996185302,0.8686310640353379,0.7403339671948379,2869.6093601903,39968.306028243,9.192710386495891,0.006166500554699157,80.15945469999997,33.99984120000002,53.8202864780435,170803.81744616217,148.01024042128438,1025.2792182674498,9302.680543726927,313.9477781531145,855.3492508918476,790413.1114519038,3165.1377035299897,138088989.99900943,0.0014419393968864277,999728.3983106137,3187143.2437094613,829.4895198647637,0.0055507285346130825
2019-02-23,229.4732463,345.8808712,266.991599,260.4482652,341.2278912,975.5938755,32.8916312628322,0.8607494123211622,0.7335667772652622,2860.8481212128995,38407.61042536521,8.833750397833999,0.006178908176366256,78.8892722,30.97501889999998,51.25263389999862,172357.00344825082,149.3561555010839,1020.7100866051937,9261.223376294995,313.1075680470884,853.0601023939383,775284.9738308296,3114.0660394571946,135446031.2545336,0.0014452889307774053,981929.9206864393,3130401.5348572773,827.3318518084003,0.005486700509007897
2019-02-24,226.266901,341.4232958,262.5014449,253.2735119,352.18197265,930.5130488,33.2999992370605,0.8586165088293232,0.7333352365363232,2844.7393479687,35169.02303858429,8.088875298874386,0.006578014669592065,78.92185089999998,27.0066109,48.411395104072525,167086.184595286,144.78872148638303,1053.4768730076466,9558.526726363521,319.1002354754991,869.387096730032,735296.4121443552,2970.169408920049,128459836.29547597,0.0014545277886932773,934770.1471027768,2980055.7469352474,842.6662708973492,0.005719905888204591
2019-02-25,225.8635444,340.5107312,261.4689775,251.8977525,352.08826535,914.1446966,31.8611453586154,0.8661790396325568,0.7411369578033569,2841.7341683367,34275.448071331135,7.883353056406161,0.006681150696728731,79.04175370000002,26.0342081,47.73025598993453,165164.69256038815,143.12365039894988,1053.1965677079768,9555.983428293022,319.0492897452917,869.2482953267366,721598.9497588904,2917.9221255084235,126066823.42795935,0.001457829684080862,918577.4213229646,2928433.189595095,842.5308342028168,0.005800065265639172
2019-02-26,227.7710795,344.1718396,265.0188032,258.0650021,346.6480582,963.7537292,32.8003817359606,0.8612274573250718,0.7350542071815718,2853.1564244911,37642.699708833046,8.657820933031601,0.006339422386532036,79.15303640000002,30.293922600000002,50.8718043379426,170188.98868845878,147.4774598686818,1036.9233542502527,9408.331448695797,316.08225476737385,861.1646224284556,763816.7066928433,3076.2726518386653,133442469.56865215,0.001447879952603866,968421.9627234109,3087338.0417816294,834.9489711645468,0.005583019222092061
2019-02-27,229.504753,344.1550086,266.0654653,258.2584646,371.05649365,951.141031,33.9251736111111,0.8553716276136094,0.7281703090846094,2858.9756669019,36197.03481120874,8.32531800657801,0.006705831004231165,78.08954329999995,28.75371160000003,49.38080273600768,168594.22174818805,146.09551278005898,1109.9359563984874,10070.797732367297,329.2538587457598,897.0505957652755,755358.073172496,3036.013302003763,131964705.41890147,0.0014498206113600378,958450.2779148095,3055548.2197461254,868.6375233714876,0.005693609010058854
2019-02-28,227.7301242,342.0597181,263.3186617,254.2761178,365.64958515,927.5800041,29.0,0.881619937694704,0.755470974044104,2849.5123088887,35532.015569663134,8.172363581022521,0.007006484531314033,78.74105639999999,26.545993600000003,48.00491246179004,170240.1517246259,147.5217952553084,1093.7623487139192,9924.04950725126,326.3667469404903,889.184673176475,734208.510878328,2960.807219261162,128269774.68735261,0.0014547873719961205,933484.803337404,2975958.059298711,861.2521629325945,0.005617559240201317
2019-03-01,230.097501,345.9264183,267.812349,263.087114,341.12490465,1000.728821,29.4228818602032,0.8793031690976288,0.7517503510046288,2863.87251605,40628.0609148625,9.344454010418376,0.006138007582135783,78.11406930000004,32.98961299999999,52.34992782763665,178499.8451418158,154.67924189065494,1020.4020244183662,9258.428231264646,313.0508649186158,852.9056149860402,796099.9351336167,3194.2960225995575,139082505.57603177,0.0014406997858379593,1006413.1558024079,3208454.311507286,827.1929186595926,0.005256083768632363
2019-03-02,230.7752984,345.2395688,267.8910755,263.4703686,345.97624405,999.0335037,30.8999996185302,0.8713054207658665,0.7433506688146665,2865.4559205727,39490.81383225421,9.082887181418467,0.006076222615206666,77.34849329999997,32.695070199999975,51.85645055657764,175154.43274523085,151.7802710097321,1034.9137662390922,9390.097825152816,315.7145661419331,860.1628564908773,795190.685563237,3188.8846212340777,138923655.28241748,0.0014408972806139086,1005344.5630946136,3205047.628217425,834.0171582814105,0.005389455467683552
2019-03-03,229.7306045,343.6162306,266.2206887,261.1161757,355.65007475,989.6444569,31.2976039237446,0.8691774116422468,0.7418421631737468,2859.7732566676,38306.033132823,8.81038762054929,0.006289158873710117,77.39554190000001,31.385571199999987,50.97600694034271,172834.008573094,149.76950482937087,1063.850956973637,9652.654050267041,320.98193753066005,874.513785164497,786155.2087366532,3158.915068823994,137345113.81964925,0.0014428744423774728,994721.2206543249,3171180.3157139565,847.4992094721292,0.0054969845587635995
2019-03-04,229.653073,343.1373767,265.8661516,260.0045092,361.65402925,972.2797256,31.9894097222222,0.8654994855043916,0.7382102132153916,2858.8689370878,37153.60646111884,8.545329486057334,0.006412834457437261,77.27122509999998,30.351436199999966,50.209634676584045,170193.022536421,147.48095540417762,1081.8104997768858,9815.606625949144,324.2222657745553,883.3420442856931,772116.7515772472,3103.4873735671786,134892527.5173727,0.0014460001811709196,978199.5505873061,3118509.080988727,855.7832034646589,0.005612016245387128
2019-03-05,230.7726973,343.6700148,266.4204509,259.45199,354.69940385,946.2888994,31.5,0.8680981595092024,0.7401449500103024,2862.3724591826,35732.94756649073,8.218577940292867,0.006388313214623542,77.2495639,28.67929270000002,49.018005742139955,167664.4697364237,145.28983512688362,1061.007228774106,9626.852010664474,320.4668612549203,873.1104622641153,752397.5789091039,3020.5254452080308,131447492.7654085,0.0014505059042501298,954958.468396823,3044416.2991841235,846.1699075505438,0.005700998212951125
2019-03-06,231.589965,344.1925787,267.6292501,261.4920884,357.9453363,954.3429088,31.5097917040189,0.8680460144193375,0.7396081651743375,2866.6130172043,36460.39659408429,8.385891216639386,0.00632601766772077,76.56332860000003,29.902123399999994,49.62961560792777,168969.4976259263,146.4207085146675,1070.716739859213,9714.949455976162,322.22325218283135,877.8957411194073,759925.5014563046,3046.233598758252,132762657.21077584,0.0014487695419310546,963835.62985631,3072716.7708089487,850.6663002389337,0.005654085934360109
2019-03-07,231.1676555,344.1609978,267.3533688,261.0897295,367.13624145,955.0128991,31.7000007629394,0.8670343096722143,0.7388468899607143,2865.1517038599,36577.87330319433,8.412910859734696,0.006510831545982437,76.80762900000002,29.92207399999998,49.73499721494222,169154.74677471476,146.58123637323635,1098.209362336952,9964.398659337443,327.1622649545697,891.3520582792355,760071.3430734855,3048.3721874603657,132788136.44603212,0.0014487361033910257,964007.5528644371,3073264.8629254843,863.2948693962038,0.005663802816221562
2019-03-08,230.5509717,343.475461,266.6334658,259.8707699,370.4729827,948.6873483,31.6579868740505,0.8672575747654367,0.7394358485473367,2862.3542276875,36225.429445414324,8.331848772445294,0.006617464208330407,76.84199519999999,29.319798200000037,49.32306553359131,168923.9847991791,146.38126932337877,1108.1905084803382,10054.960734894848,328.9430968457991,896.2039264245947,754299.7894889303,3028.1812212993223,131779818.14555201,0.0014500652173401883,957202.1705497596,3051569.2420931295,867.8432300604723,0.005679193277031626
2019-03-09,230.3359443,343.5529353,266.6285436,259.7402655,366.75335155,946.4442881,30.7000007629394,0.8723797739483792,0.7446855589784792,2861.8938731747,36602.402260201816,8.418552519846418,0.00661394545805043,76.9243917,29.404321200000027,49.4135292267058,170369.38368078694,147.63378135250167,1097.064029282216,9954.00669260824,326.9575018384051,890.7941821284564,752395.3081707167,3021.021441222086,131447096.05643961,0.0014505064310999303,954955.7897819203,3044407.759735405,862.7687975832441,0.005614458419457974
2019-03-10,228.9731339,345.4885939,267.0246019,261.5551853,328.79713955,979.4376085,31.1335413270526,0.8700542264860759,0.7431681580833759,2859.8704610294,39605.1490614691,9.109184284137893,0.005925894228078931,78.46399200000002,32.58205140000001,52.205115393687734,174488.34688792413,151.20307355972628,983.5261578571115,8923.841905627283,306.21303221692534,834.275971822067,778073.5236028965,3126.3351185285505,135933204.37452316,0.001444665747501775,985212.4130749808,3140866.1505032335,809.6527869300866,0.005378524837801331
2019-03-11,227.8540772,343.6672613,265.6640397,259.7885602,342.4604367,983.2257762,31.6002767284711,0.8675644385053302,0.7413419707257302,2854.6806186717,39337.397211735944,9.047601358699268,0.006152967224774567,78.00322160000002,31.934483,51.58505156887732,175391.92234050095,151.98606788604934,1024.3969822444265,9294.675739045308,313.78566208553707,854.9075664251646,779665.4353046052,3138.4268348488213,136211319.04123554,0.001444311168810356,987085.9531451955,3146839.013319468,829.0708194615645,0.0053733808636285355
2019-03-12,228.0358239,343.401089,265.3856928,258.5725005,350.3647528,969.6056933,32.099998474121,0.8649144334948335,0.7385841899221335,2854.4784344531,38175.17320764269,8.78028983775782,0.006342588962001009,78.0153962,30.536676599999993,50.61817407766626,173461.21225719713,150.31300888838572,1048.0410493885656,9509.205790447344,318.1113004516175,866.6927478901262,768810.7059577212,3094.9519436275696,134314945.37219247,0.001446746054171866,974305.8171016022,3106095.8231551624,840.146284703557,0.005462515222583147
2019-03-13,229.8858885,342.8512284,266.3020342,258.4063808,358.6501718,950.8595625,31.9853112657864,0.8655211829395256,0.7380938510590256,2860.2685222111,36550.95719068469,8.40672015385748,0.006458916908455442,76.54919420000004,28.52049230000003,48.64598349936786,172814.27055466402,149.75240082726518,1072.825104160025,9734.07930783583,322.60379916015336,878.9325395764513,755476.0210172689,3035.1148630948696,131985311.47732998,0.0014497933745904281,958589.3747771716,3055991.6618108377,851.6381950940847,0.005503481717219978
2019-03-14,229.3338685,343.1479089,266.1350354,258.2141229,347.69444675,951.718123,31.7999992370605,0.8665033720826066,0.7394033880621067,2858.7636158627,37016.86334648438,8.513878569691407,0.006309044417231775,77.01287350000001,28.880254400000013,49.07413217104118,173490.1503712271,150.33808524369766,1040.053401280515,9436.731349025948,316.6543833834886,862.7233841629275,755760.3173859839,3037.8553621519172,132034979.42671932,0.0014497277448889186,958924.6418788049,3057060.496385922,836.4115013473365,0.005456090696016079
2019-03-15,229.5203682,344.197074,266.7641738,259.1447378,350.3361001,954.4815779,30.7661450703938,0.8720241670781967,0.7448135887355968,2860.470746406,37868.37841103308,8.70972703453761,0.0064124300504551,77.4329002,29.624369599999966,49.758339103881305,175040.5498132518,151.68158562673466,1047.9553409788703,9508.42813111211,318.0956911815558,866.6502205069646,758407.3976573306,3046.6762263165797,132497437.14132518,0.0014491180629669228,962045.9075023908,3067011.119636042,840.1028499861554,0.005402427639221294
2019-03-16,229.0820528,344.7255626,266.900862,260.4737403,346.19931865,975.4614017,29.2623951660262,0.8801809642974459,0.7532303069870459,2859.8394406764,39733.5511152581,9.138716756509364,0.006348004247302986,77.82470059999997,31.39168749999996,51.14242547030586,178691.5006957473,154.84532122681742,1035.5810460839039,9396.15226487904,315.83668808971413,860.4955771655272,774906.3859553181,3113.6431871084274,135379890.1232722,0.001445373741273586,981484.2121562113,3128980.612001449,834.3236238137123,0.0052594819026198225
2019-03-17,228.8544202,346.0541429,267.4810041,262.6718568,343.1210168,1002.008115,29.0,0.881619937694704,0.7548042665161041,2860.5772430598995,41784.53466928935,9.610442973936552,0.006239637728178033,78.57313879999998,33.81743660000001,53.087627474232455,181029.80734261003,156.87158348579726,1026.3729660032848,9312.604460646937,314.1486832956666,855.8966160115921,796200.4475362074,3198.379490218539,139100065.57845965,0.0014406779702441465,1006531.2777120562,3208830.8852316155,830.0060304064137,0.00516983029913781
2019-03-18,230.1722267,348.0534333,268.8795241,264.5083001,348.9888278,1004.019794,29.2983678804503,0.8799840562138157,0.7523869257807156,2866.2625144244,41904.6610984523,9.638072052644029,0.0063383735535431735,79.17390919999997,34.336073399999975,53.66906350234738,179583.38423815573,155.61818391521294,1043.9252647117232,9471.861982679417,317.3611535880607,864.6489762744237,799384.527578419,3204.800708528237,139656339.74792194,0.0014399885624884463,1010272.6883570985,3220758.536461129,838.2353147438233,0.005233001830587105
2019-03-19,230.5771084,347.3976534,268.8990727,264.5311781,357.43189995,998.3741923,30.2999992370605,0.8745364688950459,0.7466992436138459,2867.1508470423,40955.04113881252,9.41965946192688,0.006390308113378263,78.49858070000005,33.95406969999999,53.15118551106848,177223.8826162265,153.57355512671273,1069.1809050848874,9701.014344429046,321.9458545907216,877.1399726791715,795135.9475328103,3186.7801192566385,138914092.28399718,0.0014409091785637894,1005280.2298073506,3204842.533111402,849.9682929463809,0.005335023264453309
2019-03-20,231.71532,346.1168843,269.0161795,264.1424071,329.9939078,986.3354073,31.4695488784048,0.8682603650426516,0.7397481802826515,2869.7782284535,39052.21836628682,8.982010224245968,0.005781924203165216,77.10070479999996,32.42708710000002,51.57911606208974,174140.44500944208,150.90159879501047,987.1060335226324,8956.323242524833,306.8812856791656,836.0966252495117,786267.7438395433,3148.3526829367743,137364774.24591547,0.0014428496525826745,994853.5820110149,3171602.28492521,811.3698807057209,0.0053943515116476074
2019-03-21,229.7131973,344.1872529,266.3529266,260.9238103,375.8841987,982.1166863,31.5146878573629,0.8680199426189856,0.7406950166200856,2860.0135973227,38114.73206600718,8.766388375181652,0.006698102143700907,77.83432629999999,31.210613000000023,51.02043227974775,171821.13093662314,148.89179457246374,1124.3770011277463,10201.82586932786,331.8175048575612,904.0352375874949,780240.8547154202,3134.886653551019,136311847.59284234,0.0014441832114144505,987763.1085906611,3148997.791050104,875.1940175532421,0.005573683048483731
2019-03-22,228.5514264,344.2973231,265.4134218,259.9946163,382.60848815,986.352646,28.8999996185302,0.882169578157862,0.755533582302662,2855.6156272825997,39222.43768288443,9.02116066706342,0.0070413154878866705,78.88390130000005,31.44318990000002,51.577497737413694,174904.96946926485,151.5640983269193,1144.491271513824,10384.328965497138,335.3664486945971,913.7043184464951,782401.1194247619,3148.407708343947,136689256.2763794,0.0014437038201235645,990305.0191581679,3157101.4251021454,884.2536720186296,0.005466971367445115
2019-03-23,229.7707649,348.150862,268.8071785,264.9979246,342.8993961,1003.34714,29.6017357296413,0.8783269736923465,0.7509679101066464,2865.2708355362,42138.41450894792,9.691835337058022,0.006186850272689814,79.3436835,35.22715969999999,54.332603115227876,178379.7348436206,154.57516017644767,1025.7100351886463,9306.589481038167,314.02692302316416,855.5648807195442,798572.5828224046,3202.6536173765708,139514489.07557282,0.0014401640542509523,1009318.7176820794,3217717.269256234,829.694768184522,0.00526408223233526
2019-03-24,231.0294437,346.0592302,268.2395232,262.5103525,332.14655645,968.0681819,29.8290972457991,0.8770891452049241,0.748983685090824,2866.7171477217,38671.74330261071,8.894500959600464,0.006005465040245865,77.819707,31.48090880000001,51.202333222924125,173712.80564258056,150.5310274199138,993.5452204901602,9014.748009410741,308.0808502441432,839.3648332874409,770882.6825601389,3090.0442539051796,134676929.69682476,0.0014462781563279587,976746.2414808102,3113875.918314128,814.4426335875152,0.005415315143690588
2019-03-25,232.2702657,345.7511953,268.2225226,261.9211146,332.2330855,939.4547636,29.7000007629394,0.8777915591209569,0.7489502915608568,2869.2786059119,36290.900940134336,8.346907216230898,0.006026978868554048,77.52867270000002,29.6508489,49.812694168316405,167565.86560098143,145.20438960223694,993.8040535937754,9017.096483498748,308.12900348370977,839.4960265630664,748765.9595609726,2998.7110911635145,130813031.31660596,0.0014513509090807015,950673.8379659428,3030756.858327339,814.5591430619287,0.0056591862020013975
2019-03-26,233.1250576,345.6791171,268.4639721,262.3850403,330.42423185,927.0109884,30.4508333802223,0.8737219626884626,0.7443738035316626,2871.5730391621,35012.17089371552,8.05279930555457,0.0059194451348017615,77.215145,29.259982700000023,49.41921585020839,162948.74710199624,141.20342036568132,988.3932556685102,8968.002613566945,307.1213337050627,836.7506349715649,739438.8225823473,2958.9909384174757,129183535.4159181,0.0014535435060180062,939663.2024036989,2995654.8518219185,811.9711224928036,0.0058504105312676274
2019-03-27,231.8404924,345.1208201,267.0698868,261.0957514,342.06516965,926.6832497,32.099998474121,0.8649144334948335,0.7363280215016336,2865.9666236656,34446.805396228236,7.9227652411324945,0.006114950842688615,78.0509333,29.255258999999995,49.725427807351736,159330.25798847206,138.06781454806938,1023.2146255987874,9283.94784564109,313.56830948193635,854.3153902748414,737734.2400972709,2957.944806434572,128885736.61890446,0.0014539477434619185,937649.9548827588,2989236.6003797045,828.5000918811643,0.006035817150620081
2019-03-28,227.2949842,338.3102885,261.6216849,255.8518809,364.42416385,941.7989793,31.1071519202656,0.8701954270091669,0.7443045013785669,2845.0497884263,34229.51925228732,7.872789428026083,0.006462442112729315,76.68860360000002,28.55689670000001,48.723470964340756,161581.04651017045,140.01823787709745,1090.0967635917532,9890.790501519172,325.7100440222653,887.3954891520915,744295.8296659917,3006.193756526487,130032078.02342433,0.0014523976862174555,945398.0207280673,3013937.504897792,859.5772687087428,0.005978564213902553
2019-03-29,228.19907,340.6684933,263.2753208,258.2096934,365.9333083,956.6479889,28.7000007629394,0.8832709071542936,0.7568438586442936,2850.4030999444,36194.94381005873,8.324837076313507,0.006598559753830641,77.39317250000005,30.010623399999986,50.01603679320582,166443.35717228104,144.2316786588224,1094.6110456946674,9931.750001662595,326.5186685184265,889.5985828038866,757453.4425322599,3053.5913444738644,132330776.57128048,0.0014493374902975374,960921.1491126388,3063425.379640298,861.6490128563798,0.005772724252677382
2019-03-30,230.1939247,346.3921707,267.4593625,264.1976569,344.6920791,990.0011165,29.8004163795047,0.8772451006393025,0.7496351032922025,2863.3355301096,39594.428054486205,9.106718452531828,0.00613660204365435,78.93280820000001,34.00373220000003,53.3519213671275,170691.48062852863,147.91289482541475,1031.0724620809817,9355.244465387486,315.01093794100814,858.2458247535988,787418.1588118396,3160.0535154418926,137565757.30060235,0.0014425964733460728,996206.6030754213,3175915.7284077667,832.212397198244,0.005559119455314249
2019-03-31,231.0078399,345.721264,267.3459212,263.4301251,365.0374415,983.3967996,29.8999996185302,0.8767038434599508,0.7486111943992508,2864.8016219823,38318.77864394252,8.813319088106779,0.006497566195435744,78.3753428,32.422285200000005,52.06181549843149,169285.66558291277,146.69468421396255,1091.9312522117868,9907.435393261067,326.0388095633079,888.2912093285621,782565.762929523,3138.9727363507345,136718020.29225034,0.001443667347629661,990498.7304666139,3157718.97851864,860.4310972316125,0.0056546714875039695
2019-04-01,231.1081291,346.1936984,267.4035742,263.7547275,367.09740775,988.9754979,29.308124241564,0.8799306668576049,0.7517785463013049,2865.1321950069,38658.25582362691,8.89139883943419,0.006573667270772421,78.79012420000004,32.64659839999999,52.373512489297724,169768.9999549124,147.11351815850296,1098.0931996482843,9963.344678758765,327.14150123483995,891.2954876220991,787095.9830850747,3156.779772000178,137509471.64432132,0.001442667332609492,995827.7004067732,3174707.783247415,863.2510956480567,0.005639060356670753
2019-04-02,231.4602629,345.7928703,268.0894746,263.7592024,325.075842,965.5843444,29.3625341971715,0.8796330401369994,0.7512721042372994,2867.3048005875,38094.20523917414,8.761667205010053,0.005788659446903531,77.70339569999999,32.29893949999999,51.721482051482944,169400.9308605812,146.79456747017434,972.3946939806201,8822.842635787383,304.12888470976554,828.5977217019855,769062.3961306261,3082.115919994395,134358916.86161432,0.0014466891376325888,974602.2872218138,3107040.9725999427,804.301007649007,0.005568925584339838
2019-04-03,231.4286419,345.3960962,268.056886,263.0202705,343.7116078,960.7756165,29.3999996185302,0.8794282183683985,0.7510860337216985,2867.1704098947,37892.32635464892,8.71523506156925,0.006144514555932782,77.33921019999997,31.59162859999998,51.09698035839171,170562.62425765712,147.80123419207723,1028.1395923732405,9328.633616868003,314.4730054292077,856.78023014514,765196.5050492049,3066.7666064916775,133683527.00895992,0.0014475657934401207,970047.8754530776,3092521.466379726,830.8272664381731,0.0055622237455026724
2019-04-04,231.631365,345.5091559,268.2097982,263.1007774,355.9488273,960.0350018,29.7317704518636,0.8776185959097025,0.7491561964647024,2867.9147545776,37724.2648167492,8.676580907852317,0.006349437054475631,77.29935769999997,31.46941240000004,50.99754674204852,170137.2215361548,147.43260098453624,1064.7446111825932,9660.762455737822,321.1436887713708,874.9544756620908,764805.1518258759,3064.40258684835,133615155.70975018,0.0014476548306626138,969586.7364618458,3091051.351073609,847.9060392925674,0.005603384387184002
2019-04-05,231.2673269,344.5981405,267.5573414,262.5537867,343.8271988,962.6550333,29.9309372372097,0.8765358265378662,0.7482893016861663,2865.7872307519,37457.7176207687,8.615275052776802,0.006099052541720374,77.04079910000002,31.28645979999999,50.77329300908954,169681.23480260532,147.03746516690236,1028.485358070194,9331.770857694139,314.53645595655956,856.9531008096765,766323.4727917181,3072.7656478733857,133880413.71930209,0.001447309695660161,971375.7154858828,3096754.6325040786,830.9901878376895,0.005597604110584032
2019-04-06,230.6622327,344.6611582,267.0966103,262.7259755,348.2495071,973.5700781,30.0,0.8761609907120743,0.7482732867209743,2863.556458399,38002.71007604502,8.740623317490355,0.006169146574157179,77.56454789999998,32.0637428,51.507357083219794,169696.59894155004,147.05077897881284,1041.7137453277942,9451.796172333903,316.9575913618725,863.5494728796587,774409.1346797984,3107.6061395825145,135293017.922625,0.0014454852088316063,980898.7801384736,3127114.249394228,837.1941060679105,0.005605905875067937
2019-04-07,229.774525,345.6278812,267.1351283,263.6480196,360.4758878,998.3626767,29.8686461673842,0.8768741844262925,0.7495128911012925,2861.7791043569,40002.5279026344,9.200581417605912,0.00639980024210575,78.49275289999997,33.87349459999999,53.09455890174781,173286.70974801225,150.16179354247163,1078.286342190489,9783.630836693023,323.58813108855605,881.6143473042879,793637.0685416342,3186.743361810959,138652230.88136682,0.0014412353534812188,1003518.4917195201,3199226.0960337888,854.1686074679013,0.0054887545431562875
2019-04-08,229.7266295,346.8605012,267.5958224,264.1320191,351.00007585,999.0128898,29.7000007629394,0.8777915591209569,0.7504586678274568,2862.6430918267,40636.95217633087,9.3464990005561,0.006296409349983922,79.26467880000001,34.40538959999998,53.750775191610366,173885.8456875788,150.68097546583954,1049.941482096769,9526.449013624288,318.4572773908793,867.6353604404183,794393.7076754996,3188.8188222909494,138784419.3942791,0.0014410706085271584,1004407.850598235,3202061.3802433,841.0401931643718,0.0054475340531233984
2019-04-09,230.7437067,348.2636894,269.086893,265.1904091,328.05995725,999.1455684,29.7000007629394,0.8777915591209569,0.7498555410478569,2867.8926451721,41193.383563262534,9.474478219550383,0.005904676372483961,79.1767964,34.44670240000002,53.74469040552195,176286.77638781106,152.76150466881373,981.3210350383682,8903.834133327835,305.80091885877295,833.1531709083232,795956.1741862937,3189.2423283551,139057389.8438539,0.001440730993909206,1006244.2065961405,3207915.699898178,808.6004615146039,0.0053094470972161875
2019-04-10,231.3618376,348.4394416,269.7410252,265.1791609,323.6495877,998.7439196,30.1669101701842,0.8752564136411415,0.7469538439443415,2870.5554918403996,41094.116092097014,9.451646701182314,0.005815815306805878,78.69841639999999,33.8173233,53.135738694116,177877.39351083766,154.13985572862882,968.1283599920516,8784.132846803692,303.327570407993,826.4145446405579,796374.9564861074,3187.9602775763087,139130553.13526806,0.0014406401018758454,1006736.3578164254,3209484.68247311,802.2517569321791,0.005241123234557662
2019-04-11,230.4184593,347.5504813,268.420804,263.1845144,338.06376015,988.3750508,31.3999996185302,0.8686310640353379,0.7408879176704378,2865.8177780868996,39875.235066987836,9.171304065407202,0.006105515372754639,79.12967730000003,32.76605510000002,52.58465403395169,174410.27679835408,151.13542183566213,1011.2452668722057,9175.346092515909,311.3622968094999,848.3051190828402,786806.3311111619,3154.8631630816953,137458868.04482463,0.0014427310678293299,995487.0392988863,3173621.752531241,822.8621439515904,0.005401312192669034
2019-04-12,229.2719556,345.4839082,266.0752309,259.4320839,370.52667785,964.8482898,29.4159367574585,0.879341119663472,0.7522778499926719,2858.5088613445,38179.77138816206,8.781347419277274,0.006930455029844818,79.40867729999997,30.160128299999997,50.872035856847816,172616.394672855,149.58093125897315,1108.3511260107928,10056.418068223096,328.97170158265055,896.2818598961476,766118.718401774,3079.7664560518588,133844642.13796622,0.0014473561920114104,971134.4750533401,3095985.5558068603,867.9205559461321,0.005533164938583237
2019-04-13,230.1900714,349.0050353,269.1123874,264.68081,352.2756967,997.1574598,29.3587492744127,0.8796537374452156,0.7520460251050156,2866.7872462684,41838.13385510471,9.622770786674083,0.006454808665692427,79.89264789999999,34.490738600000014,54.050343045236296,178033.4822041834,154.27511456168406,1053.757228411351,9561.07047904367,319.15118488881103,869.5259081679282,794066.1911877875,3182.896346046796,138727200.68125305,0.001441141896784854,1004022.8923587111,3200834.129867816,842.8163966405106,0.005295428765461978
2019-04-14,231.0661782,349.7909435,270.3145959,265.3813419,353.75200705,995.2755208,30.5,0.8734567901234568,0.7453295464508568,2871.1371601912997,41796.29230805866,9.613147230853492,0.006430474372110321,79.47634760000005,34.3151637,53.77150048899377,178777.7380849017,154.920050333537,1058.1732943428472,9601.138832999157,319.95300924635046,871.7104748739033,793770.1478882302,3176.889253879241,138675480.48628214,0.001441206364350176,1003674.9181849526,3199724.7850310043,844.8685654042207,0.0052713263333447075
2019-04-15,231.754084,346.2215115,268.876654,261.5929316,335.85719105,952.6456175,30.5279513888888,0.8733061103783324,0.7447709385663324,2869.567334634,37790.144703686405,8.691733281847874,0.006116434613769039,77.34485750000005,29.83884759999998,49.87701684144147,174263.29464488235,151.00805428499336,1004.6447884375714,9115.457877462726,310.1413282416673,844.9785959393995,759355.7626278433,3040.815896444686,132663121.08435592,0.0014489002441857067,963163.9814943521,3070575.549710719,819.723281894784,0.005402239460533082
2019-04-16,231.8200915,346.5191063,269.0163623,261.7477687,334.4045597,952.0281762,31.0,0.8707692307692307,0.7421949165097308,2869.9978978033996,37715.40374113067,8.674542860460054,0.006079153543294694,77.50274399999995,29.927677200000005,49.998513179114646,173496.01635921406,150.3431684221959,1000.2995531584455,9076.032192274892,309.33578672434146,842.7839018489992,758977.4623176679,3038.84504255561,132597030.19214833,0.0014489870930094885,962717.9958479499,3069153.743406002,817.6575390073065,0.005428443643483269
2019-04-17,231.3964842,345.152356,267.963529,260.5595821,352.2692517,947.6443525,31.1980203297403,0.8697094144920864,0.7413862993614864,2866.9077076276003,36826.7603188886,8.470154873344377,0.006383464830352416,77.188827,29.163097899999997,49.3406282711316,171666.94406078584,148.75818376151287,1053.7379495754824,9560.895556107414,319.1476814903097,869.5163631751229,754669.1384088935,3024.8520103626383,131844345.18663469,0.0014499798020266741,957637.782589891,3052957.9772465266,842.7945384661223,0.005535790425521967
2019-04-18,231.9664757,345.6056228,268.2155007,260.8280125,362.99612505,942.3899429,31.1101731591754,0.8701792590890908,0.7415181389989908,2868.6280766052,36332.30913268452,8.356431100517439,0.006593391282382457,77.39012209999999,28.86153680000001,49.20020006498437,169845.4699265478,147.17978329856828,1085.8250916539828,9852.032279644909,324.94364295662047,885.3074330389429,750935.0692536975,3008.0800944008124,131191985.2614807,0.0014508456205590968,953233.1470219541,3038915.958919274,857.620335099083,0.005628394289085774
2019-04-19,231.959854,345.4002866,268.1969229,261.5712757,359.9303623,945.5823366,30.6000003814697,0.8729179498273181,0.7442607564053181,2868.5753340517,36577.48129002723,8.412820696706262,0.006488463356043254,77.20336370000001,29.611421699999994,49.66377192127291,169395.52456954497,146.78988264258663,1076.6545196029738,9768.824797552441,323.2942212049622,880.8135912032553,753465.0464127033,3018.270118195962,131633984.49649583,0.0014502584413279497,956217.6178875298,3048430.479234333,853.4034062182388,0.005640679833451656
2019-04-20,230.4606816,347.0374569,268.3407701,262.6789893,347.90590455,973.9589198,31.523958714803,0.8679705800025541,0.7402023958137541,2865.7386384081,39129.89606693491,8.99987609539503,0.0062768952161007426,78.69668680000001,32.218307700000025,52.043598759527846,172929.5496450922,149.85229605293952,1040.6859319584507,9442.4704986411,316.7699174065827,863.0381560676288,775308.8079702989,3108.847310486825,135450195.19387004,0.0014452835931367996,981957.979947218,3130490.988036326,836.7138044883218,0.005478085968419316
2019-04-21,228.9768806,342.426845,265.6134378,259.3363679,347.6653292,959.9931902,31.6000003814697,0.8675659084552415,0.7406776182594415,2856.9247364112,37211.81326518086,8.558717050991598,0.006182238676886139,76.81340720000003,30.35948730000004,50.0435360985064,171025.4254244644,148.2022750645272,1039.9663023716955,9435.941073255195,316.6384722505472,862.6800343557641,761841.192185745,3064.2691254902115,133097337.63819557,0.0014483309153335675,966093.7357312607,3079915.632914989,836.372791701535,0.005551895657339947
2019-04-22,228.6135894,341.9922857,265.1117744,258.8149652,358.31381275,961.834341,31.30406175322,0.8691429346184685,0.7424700761042685,2855.1143864334,37208.65903172847,8.557991577297548,0.006393686557004583,76.88051130000002,30.201375800000022,49.95814132145352,171303.24209284564,148.44301741147802,1071.8189581681231,9724.95022906758,322.4222332586419,878.4378641283275,762818.6289874412,3070.1460229613654,133268100.57061477,0.0014481076175828123,967245.736287791,3083588.221186663,851.1763021999029,0.005561746968327389
2019-04-23,231.0386528,343.5995901,267.1153889,260.2004206,352.2221694,942.023502,31.2999992370605,0.869164623237838,0.741053702127438,2864.3836092781,36069.476815836984,8.295979667642507,0.006289730039714318,76.48420119999997,29.16176779999998,49.07817213573066,169036.03591224088,146.47836734162988,1053.5971129681886,9559.617701311208,319.12208753029154,869.4466325509482,749532.410745432,3006.910426170194,130946934.0421707,0.0014511721690465844,951578.2217642334,3033640.0421173694,842.7272512495525,0.005640323108359369
2019-04-24,231.8895942,343.8489667,267.6228874,261.0971663,339.30854375,938.2986048,29.485103767448,0.8789633120614977,0.7503477827008977,2867.2268239888,36066.89639233509,8.295386170237071,0.0060874970099621265,76.22607929999998,29.20757210000002,49.014594300273714,169243.18743551747,146.6578747274848,1014.9687701640748,9209.130608002635,312.0496708411552,850.1778664120859,747309.702387174,2995.0206673655443,130558616.15142824,0.001451691110970054,948955.3389079248,3025278.267670778,824.6115219808502,0.005605898311249992
2019-04-25,231.0668843,347.0325197,268.3491972,263.8034242,333.3860917,976.4010648,30.2365966121355,0.8748792973512026,0.7467516349613026,2867.0250585795,38968.05833396188,8.962653416811234,0.005986910222624973,78.68332250000003,32.7365399,52.39448224616242,171061.0169731698,148.23311696115235,997.2530244681069,9048.390080088702,308.7701710335741,841.2428845491265,777601.7555570295,3116.6425632030564,135850784.21723616,0.0014447709924975045,984657.1346482856,3139095.9178190264,816.2127592243182,0.005520960075593961
2019-04-26,231.4445853,346.3268035,268.1560887,262.9640866,338.2910449,961.1253305,30.7798259337743,0.8719506518188253,0.7435990127359252,2867.4114106819998,37616.72751651517,8.65184732879849,0.006059057545024644,78.17071479999998,31.519501299999973,51.36166112974223,168449.5232142799,145.9701241024956,1011.9251404782016,9181.514799394976,311.48787972753206,848.6472691547264,765539.3721586689,3067.8828829651893,133743427.54978319,0.001447487831511246,970451.8694326325,3093809.402867889,823.1774681832215,0.005635912053453758
2019-04-27,231.7614368,345.4858633,267.9480283,262.588116,345.91965205,948.5258475,30.7000007629394,0.8723797739483792,0.7438402419259792,2867.6391104542995,36607.57974751481,8.419743341928406,0.0061631330769641324,77.53783500000003,30.8266792,50.64168551028455,166261.1198084725,144.0737606659207,1034.744483402868,9388.561868782226,315.68357990472595,860.0784346327612,755563.8382132807,3027.66571564758,132000653.56582285,0.0014497730989147869,958692.9373789589,3056321.8203290366,833.9251278451046,0.005741740714034857
2019-04-28,231.8225522,346.3122849,268.4604101,263.2301945,338.07732095,946.5193553,30.5539242148399,0.8731661432179147,0.7445903697633147,2868.8394400939,37038.48679063329,8.518851961845657,0.0060428912562957805,77.85187480000002,31.407642299999992,51.16374341921253,166501.7333084103,144.28226456534688,1011.2858310983413,9175.714144487041,311.36979058160824,848.3255358298449,754281.1270269143,3021.2610534460537,131776557.72325717,0.0014500695345154334,957180.1595679885,3051499.0708826715,822.8711142310087,0.005715601635079028
2019-04-29,232.0558591,347.2147153,268.7130455,263.8065008,334.3621445,949.0110684,30.0,0.8761609907120743,0.7474468662657743,2869.8565173278,37311.34625693976,8.581609639096145,0.006022962548105091,78.5016698,31.75064169999999,51.646783751357894,166159.6137411077,143.98580046889748,1000.1726771803035,9074.881006654137,309.3122448106862,842.7197620155274,756534.888795544,3029.2145260329985,132170300.79484767,0.0014495490831586625,959838.0415282501,3059972.4227915895,817.5963827865621,0.005722031901020038
2019-04-30,232.7149755,348.1555156,269.4445528,265.4366302,343.51655295,959.9810752,29.9134377201398,0.8766308555136164,0.7475258750421164,2872.7670927319,37859.53308645965,8.707692609885719,0.006137372511151054,78.7109628,32.721654700000016,52.3948175319639,166193.7767904911,144.0154044978259,1027.556127603886,9323.339657660483,314.36591603100226,856.4884655813887,766056.1229110966,3064.230454777925,133833706.4032714,0.0014473704093443743,971060.7245538695,3095750.4385425057,830.5531861878738,0.005739684824558772
2019-05-01,232.0772446,347.3140701,268.6826408,265.1402278,348.0290951,968.5485003,29.7000007629394,0.8777915591209569,0.7490647530731569,2869.8376401422,38107.73869225828,8.764779899219405,0.006189740178349805,78.63142929999998,33.06298319999999,52.59776019647278,166637.89230719322,144.40025329912757,1041.0544300800939,9445.813997900163,316.837211976892,863.2214998091955,772104.7062400609,3091.577415659398,134890423.1387609,0.0014460028918592662,978185.366067482,3118463.8606102737,836.8850982236405,0.005730288443585391
2019-05-02,231.0516197,345.3283155,267.4761739,264.2140715,355.92936075,972.946182,29.7000007629394,0.8777915591209569,0.7496729486388569,2865.1658720048,38060.516456287325,8.753918784946086,0.006253694910624812,77.85214159999998,33.162451799999985,52.367059966208934,167164.60291249416,144.85667496749926,1064.6863811713638,9660.23411654702,321.13315080482823,874.9257650216106,774347.8322121586,3105.614682167753,135282308.08530298,0.0014454989566991185,980826.6047826011,3126884.153702018,847.8822725586678,0.0057239663353340865
2019-05-03,232.6735054,346.4397324,268.8020697,265.251726,364.03467405,963.0729961,30.6338887612024,0.8727354970706164,0.7436551083684164,2871.3355786843,37147.999547139785,8.54403989584215,0.006350531952473518,77.63766270000002,32.57822060000001,51.887370257516075,164665.1170301797,142.6907426604677,1088.9316883510048,9880.21940773225,325.50113163394354,886.8263083287576,768140.4884922266,3074.0997724450153,134197855.14235067,0.0014468977226660676,973516.3250983885,3103578.915454774,859.0516844875287,0.005844088804409512
2019-05-04,233.0770934,345.907973,268.8637823,264.726511,360.15983535,948.0597891,31.2999992370605,0.869164623237838,0.7398449068516381,2872.3094528400998,36049.493320548354,8.291383463726122,0.006250240758144059,77.0441907,31.64941760000002,51.024889211318104,162496.84402816824,140.81182324797942,1077.340939039308,9775.052896807212,323.41787488128784,881.1504850651498,756422.526135978,3026.1780713805433,132150670.4952635,0.0014495749872041597,959705.5437091958,3059550.0185370753,853.720696910122,0.005930333107337708
2019-05-05,232.3903656,345.5179953,268.1287373,263.5453226,352.25528715,941.4028523,30.6579515165752,0.8726059911131547,0.7436935043123547,2869.3336823696995,35896.76568748253,8.256256108120983,0.006204753243317917,77.38925799999998,31.154957000000024,50.81392535001239,162480.1872961182,140.79738933805737,1053.696177617775,9560.5165460082,319.14009049722245,869.4956815500166,750333.0313286937,3004.929331165699,131086806.32681938,0.0014509856908223174,952522.8584096372,3036651.5523507954,842.7736102500274,0.005915846143866179
2019-05-06,231.7049315,345.6985142,267.7980838,264.2685566,364.43451655,960.4131243,30.2000007629394,0.8750772995199075,0.7465712751404076,2867.2070110228997,37100.79626694764,8.533183141397958,0.006401457978722807,77.9004304,32.563625100000024,51.9777052646754,164170.0628749611,142.26175292457634,1090.1277314744677,9891.07148285077,325.7155957274743,887.4106147469265,764917.5676309355,3065.609542391609,133634795.29410893,0.0014476292493092288,969719.1997627406,3091473.645283917,859.5988347885379,0.0058659628462011965
2019-05-07,231.2666299,345.9548483,267.6819416,264.8712526,369.73655015,973.9930917,30.000937502914,0.8761559046519275,0.7479097931212275,2866.0465601495,38013.89527088936,8.743195912304554,0.00647856044176875,78.27290669999996,33.60462269999999,52.82824665151713,165502.29217295945,143.41619772353505,1105.9876283779938,10034.973311466067,328.55061348766935,895.1346073539557,775419.3194656004,3108.9563861544425,135469502.08611205,0.0014452588466870428,982088.081267095,3130905.7522296254,866.8479631526027,0.005819108262416885
2019-05-08,232.0159058,345.9422784,268.0585288,265.0371793,365.68856085,965.8908043,30.1238540291786,0.8754895794927303,0.7467991473533303,2868.4029916178,37287.08263153164,8.576029005252277,0.006384031095586425,77.88374960000004,33.02127349999998,52.2832878315115,164030.02490756608,142.14040286617512,1093.878936165146,9925.10734183412,326.3876195492964,889.2415405013896,769601.1312861787,3083.0941306935515,134453036.49656138,0.001446567383371229,975236.8508034439,3109063.9670805573,861.318312259085,0.005874286393402472
2019-05-09,232.4896895,346.2158331,268.0872022,265.2288097,368.08505735,958.4229542,30.6000003814697,0.8729179498273181,0.7439465639538181,2869.4546343280995,36415.64190401013,8.375597637922331,0.006407804860863609,78.12863090000002,32.7391202,52.18469461795703,160499.12142324282,139.08069447421389,1101.0475417016446,9990.150352617786,327.6693080694007,892.7334948703523,763930.8854376716,3059.256979837875,133462417.14710733,0.0014478539304216328,968556.5149215336,3087766.995415334,864.5920142323861,0.006033455618117826
2019-05-10,232.6388074,346.2576854,267.9874877,264.509771,377.3053415,946.5107368,28.8868742929564,0.8822417708667457,0.7531819580785457,2869.5580356443,36156.27446972116,8.315943128035867,0.006712332386504176,78.27019770000004,31.87096360000001,51.64240768698251,161029.34585158902,139.54016104990384,1128.6280451598302,10240.39692773146,332.5696579607842,906.0844751937695,754463.1918355688,3021.2335434556417,131808365.32510135,0.0014500274229656443,957394.8898797485,3052183.6330732643,877.1051559581493,0.006026281476692006
2019-05-11,231.2891894,347.1554395,268.4984646,267.1183409,338.96278225,994.393138,28.8754159516758,0.8823048043887018,0.7540453150745019,2867.802759822,40006.085416529146,9.201399645801704,0.005910778831621979,78.65697490000002,35.82915150000002,54.465148935899194,168941.05360165198,146.39606031338994,1013.934498758626,9199.746338518797,311.85884140749243,849.657952514011,792145.3848623498,3174.0727147636467,138391626.53449303,0.0014415606850551623,1001764.991383335,3193635.920983487,824.1365915914774,0.005617393818817765
2019-05-12,230.7894966,347.536553,268.4863323,266.4663242,359.8753017,996.9099555,30.0,0.8761609907120743,0.7481978192282743,2866.7315098876998,40302.713953305654,9.2696242092603,0.006307159145694142,79.05022070000001,35.67682759999997,54.51781845669728,170029.25780353867,147.33904489041478,1076.4898176215593,9767.330404717086,323.2645466006775,880.7327428828921,793853.6616534985,3182.1063198334245,138690070.74462914,0.0014411881751883872,1003773.0825137888,3200037.733805843,853.3410829677351,0.005615202850177421
2019-05-13,230.4931388,346.3559716,267.5156554,263.6284449,354.3380911,960.7877394,31.3569781806733,0.8688605276896401,0.7410730963812401,2864.0796062606,37749.35410906595,8.68235144508517,0.006276721214197447,78.84031619999996,33.13530609999998,52.72690943797909,164666.42057407007,142.69187224789434,1059.9264391380443,9617.045666655822,320.27095616613576,872.5767197674381,764381.2695446566,3066.805302420524,133541101.42694038,0.0014477513292968174,969087.2501470031,3089458.984150387,845.6726927952848,0.005825617051249923
2019-05-14,231.6330182,345.1314098,267.0913363,261.081698,347.61965985,919.4332239,32.1528458966149,0.8646351319144818,0.7361717521218818,2865.5772739685,34387.420739730354,7.909106770137981,0.0062147493650843025,78.04007349999995,29.448679800000008,49.85914334035317,158629.01446477114,137.46015118264398,1039.829692301429,9434.701567157634,316.6135153993472,862.61203953158,731863.042038731,2934.8029441331128,127860009.94731796,0.0014553485709608734,930713.2246125008,2967122.241068068,836.2985279692982,0.006079090330693593
2019-05-15,231.9112601,344.6798031,266.74375,259.5928487,323.0493526,898.3678377,32.2999992370605,0.8638583678820004,0.7352299906427004,2865.4321361393,32962.645577545656,7.581408482835501,0.005839275669868919,77.93605310000004,27.681588599999998,48.54935588801413,156158.78612937892,135.31957203585694,966.3328853643774,8767.841941274712,302.9899173684301,825.4946105160022,715058.9089498763,2867.562870757446,124924246.69588801,0.0014594324322398694,910838.7707395989,2903762.3010178767,801.3595381224219,0.006142034675415556
2019-05-16,231.5937782,344.4978443,266.685816,260.1947729,332.04461555,908.3764448,32.0540623638365,0.8651573550354511,0.7367172445628511,2864.6463906606,33636.92703331224,7.736493217661815,0.005958604853243377,77.81202830000001,28.600994699999973,49.1690173131502,157344.88180614295,136.34738458071314,993.2402861411489,9011.98124423583,308.02411390300864,839.2102553918007,722827.0288770632,2899.5100408402905,126281374.78421892,0.0014575306356002507,920030.0504280151,2933064.18441889,814.2813556674879,0.006106130673326003
