Timestamp,Tube Inlet Temp,Shell inlet Temp,Tube outlet Temp,Shell outlet Temp,Shell flow rate,Tube flow rate,Fluid Density,Density,Specific Gravity,Specific Heat,MMJoules,MM kcal/hr,Unknown,Delta T1,Delta T2,LMTD,UA,U value,G_s,Re_s,Nu_s,ho,G_t,v_t,Re_t,f,Nu_t,hi,U_clean,Rf_val
2019-08-16,235.2912008,345.9766383,270.1935076,266.2842925,388.73862655,963.1580391,30.5,0.8734567901234568,0.7428241080490567,2879.7266946812,35954.97179226899,8.269643512221867,0.006649120561550184,75.78313070000002,30.99309169999998,50.09447332517794,165080.9553090055,143.05108778943284,1162.8282664035482,10550.706282575033,338.58013140613235,922.4599819395971,770453.3101091859,3074.3712271197983,134601916.2548329,0.0014463749960412504,976240.5520522968,3112263.7758079977,892.4471136118389,0.005869995005650327
2019-08-17,235.6635462,345.4293575,270.2887127,265.9730193,364.97299175,954.4138637,31.2002771099408,0.8696973509417244,0.7388438680451244,2880.7052778776997,35168.1979786159,8.088685535081657,0.006190786944467255,75.14064479999996,30.309473099999963,49.378903850532005,163808.52761668808,141.94846413924444,1091.738464600924,9905.686170683752,326.00426977186805,888.1971058285856,763718.0706778438,3046.4600846454346,133425237.38020352,0.0014479024361795496,968305.7255404325,3086967.476583098,860.3363608956811,0.0058824741963403055
2019-08-18,234.936464,345.0538516,269.3566667,265.2876373,377.2604346,959.7929257,31.2999992370605,0.869164623237838,0.7387423000858381,2877.2327225551,35109.84648714861,8.075264692044179,0.006423283930560653,75.69718489999997,30.35117329999997,49.61781813509758,162749.29038711745,141.03058092471184,1128.4937157952904,10239.178115193678,332.5459079213516,906.0197683225924,767096.5590835933,3063.6298872846223,134015475.63019454,0.0014471342726007578,972286.5226125777,3099658.293923593,877.0491508392215,0.005950473762361019
2019-08-19,233.3564928,345.945484,268.3697449,264.3547738,380.6335086,961.9998961,31.9370485424995,0.8657767700889736,0.7362913698585736,2871.8602155061,35611.51808562724,8.190649159694265,0.006606955056056135,77.57573910000002,30.998280999999963,50.775418020748546,161311.3092707044,139.7844967683747,1138.5835435715546,10330.726293359641,334.3267007484547,910.8715300379225,767424.7858140533,3070.674469815652,134072818.42606069,0.0014470598568972971,972673.2025594952,3100891.0331179374,881.5949374323751,0.006019561372431117
2019-08-20,232.9103515,345.0254253,267.0583891,261.7310277,420.9037707,940.6805407,31.0431254055764,0.8705382011508038,0.7413173627113039,2868.1817740758,34149.84675759552,7.85446475424697,0.0075094251164559995,77.9670362,28.820676200000037,49.38374413333454,159049.60006758833,137.82461011056182,1259.0433998018086,11423.696423727593,355.12115253288624,967.5259165131329,749456.3283509747,3002.6237344620367,130933642.08021423,0.0014511899021714457,951488.4501322991,3033353.8493367303,934.5525560111715,0.006185567471035081
2019-08-21,231.8278108,345.6145256,266.7425781,262.4521364,416.2284802,956.3811192,30.3447228471438,0.8742948025166157,0.7457159107122158,2865.2550239677,35673.59208649037,8.204926179892785,0.0074582351354676385,78.87194749999998,30.624325599999963,51.00004472982986,160880.7643867366,139.4114076141565,1245.0582705253673,11296.804950942937,352.7491107422105,961.0632997662511,761187.7240599031,3052.7395044914692,132983173.59892716,0.0014484803903744385,965323.5076621026,3077460.138811909,928.5264385080256,0.006096038896398017
2019-08-22,231.8961914,345.6450843,267.0369962,264.1515693,424.34741505,976.9083566,31.0,0.8707692307692307,0.7421497892690307,2866.0143616468,36509.464525047304,8.39717684076088,0.007415494046100398,78.60808810000003,32.25537790000001,52.03551911655567,161373.94194053934,139.8387711789769,1269.3443236517462,11517.159942907429,356.861575276672,972.2676901255782,777731.4944523259,3118.2618232313803,135873450.22916776,0.0014447420420146343,984809.8416052773,3139582.748989438,938.9876923494279,0.006086115902179491
2019-08-23,230.7282945,344.2685332,265.627207,262.3453279,422.9284068,967.3039488,30.5727430555555,0.8730647568018051,0.7451378781633051,2860.6192646394998,35978.376215926044,8.275026529662991,0.007459579451246266,78.64132619999998,31.61703339999997,51.60691836526978,160347.23234379146,138.94907482130975,1265.0996646683982,11478.646818057523,356.1450934006491,970.3156386107086,768635.6418608723,3087.6048450459143,134284360.8285295,0.0014467856556662172,974099.6023281328,3105438.4085782366,937.163174511968,0.006129831275751823
2019-08-24,230.238541,344.4458667,265.3890119,262.2703484,418.5116387,968.0215474,30.5,0.8734567901234568,0.7458203353104568,2859.0956682196997,36278.48014382238,8.344050433079147,0.007411193003504129,79.0568548,32.03180739999999,52.051223686203336,160304.59693670593,138.9121290612703,1251.8878497314306,11358.77186929075,353.90881152592175,964.2228991188616,768796.1702540751,3089.895397996625,134312405.91452616,0.0014467493419085375,974288.6950527596,3106041.2379074297,931.4785053949663,0.006125233352877522
2019-08-25,229.735578,344.0718344,265.000946,262.0225367,420.99654565,971.2305125,30.7698951469527,0.8720040144960755,0.7446658167420754,2857.230744732,36437.40798340978,8.38060383618425,0.007432222959837467,79.0708884,32.286958699999985,52.23278146740371,160447.2057727623,139.03570690880616,1259.3209161763236,11426.214417003737,355.168115611694,967.6538672013464,770841.5779268936,3100.1383171976013,134669748.5187713,0.0014462874242202335,976697.8316906078,3113721.587461835,934.680848381219,0.006122513081625329
2019-08-26,229.7835138,344.2268092,264.7982065,261.8974891,427.0262289,976.4242625,31.1344437625673,0.870049398678291,0.742682774994891,2856.9067405878995,36270.89741936333,8.342306406453567,0.007544254703687055,79.4286027,32.113975299999964,52.248607860198156,159665.62073338137,138.3584235124622,1277.3574210196575,11589.865293461029,358.2115478853696,975.9456841740371,774875.8492249497,3116.7166095573625,135374555.2089175,0.0014453805841818377,981448.2608726168,3128865.9989817487,942.4165995792504,0.006166502904481918
2019-08-27,230.0753143,344.6253313,264.8567009,261.6501992,429.5779231,970.00497,34.0,0.8549848942598187,0.7274452328799187,2857.6399078135996,35067.003762659886,8.065410865411774,0.007491937046936837,79.7686304,31.574884899999972,52.001935568373405,155098.2819631238,134.40059095591317,1284.9902672055675,11659.120505545514,359.49431263322555,979.4405707204673,769979.1425137593,3096.226422735159,134519076.88464278,0.0014464820127920207,975682.0837768087,3110483.373856772,945.6730474905357,0.006382995551795871
2019-08-28,230.7041692,341.8384723,262.6759473,255.6853602,429.74222615,903.8877214,33.6018760124842,0.8570465909745355,0.7291340186389355,2854.3917838345,30072.68638001558,6.916717867403584,0.00779992220798162,79.16252499999996,24.981190999999995,46.97614117347339,147238.95353306146,127.59008105117978,1285.4817445575661,11663.579834008102,359.57680499336686,979.6653207692375,716680.4681869578,2885.1821719888258,125207540.93029262,0.0014590334321060616,912757.9560060174,2909880.681135545,945.8587862831614,0.006780359577663139
2019-08-29,230.3380815,343.3393277,263.6113675,257.6088006,401.18681805,913.2572909,33.2713556925455,0.8587657691184588,0.7310702867889588,2855.5833967569997,31718.513561726035,7.295258119196988,0.0072651601568875955,79.72796020000004,27.270719100000008,48.89719403717829,149195.84370526747,129.2858264343739,1200.064362724279,10888.561086023165,345.044289758093,940.0715510882064,724411.7657948105,2915.0895534484835,126558235.98150334,0.0014571456231989362,921904.307690119,2939039.3336494034,908.9023217763585,0.006634571682298342
2019-08-30,230.776762,343.8053569,264.5232728,258.896162,387.19295095,916.5617052,32.9000015258789,0.8607055881184155,0.7327499682524155,2858.4101728364,32392.237302928857,7.450214579673637,0.006960523181479701,79.28208410000002,28.119400000000013,49.358509742795455,150940.83307004822,130.7979489341839,1158.2047091966879,10508.755295073548,337.7717445532242,920.257535745732,727752.5839377659,2925.637143598793,127141893.05455425,0.0014563372189414184,925854.5746849051,2951632.820825076,890.3688676055139,0.0065222498100975185
2019-08-31,232.4361989,345.1005768,266.2001071,260.0754743,373.82761735,904.5684122,32.4115983181529,0.8632702106006439,0.7343305446529439,2865.3929884579998,32132.15994801042,7.390396788042397,0.006743945482168688,78.90046969999997,27.639275400000002,48.86908214743546,151228.47541408608,131.04720573144374,1118.2251788939689,10146.008452976308,330.7270227198891,901.0642241117637,719984.4405273516,2887.3549163621587,125784760.86359,0.001458223747608086,916667.4536614035,2922344.195285706,872.3867753343975,0.0064845574622516295
2019-09-01,232.2461316,345.0911821,266.2904758,260.8781598,385.00187225,915.8851444,30.2999992370605,0.8745364688950459,0.7457095128562459,2865.1843192882,33310.27674815122,7.6613636520747805,0.006985792627381588,78.8007063,28.63202819999998,49.55440165549177,154605.10865084222,133.97323106658772,1151.650566972936,10449.287503022964,336.6235971462214,917.1294135138418,728938.8205566357,2923.477582060106,127349134.32399458,0.0014560512295676267,927256.9193090088,2956103.508265402,887.4408002631908,0.00633734194445169
2019-09-02,231.7406003,346.2890088,266.8560822,264.0100893,387.13567725,962.0767504,30.6517701917224,0.8726392553883039,0.7441120794104039,2865.3100564725,36015.407694156085,8.2835437696559,0.006848477632653572,79.43292659999997,32.26948899999999,52.35781424570936,158210.26696764224,137.09728506728098,1158.0333872010515,10507.200836768803,337.7417656862929,920.1758584632133,765735.6077831953,3070.919786408577,133777710.86163625,0.001447443229536086,970683.0848260021,3094546.5196488723,890.3072823437226,0.006170882760821771
2019-09-03,232.2188328,345.0880433,266.4618127,262.7467353,388.26232125,951.7675463,31.3999996185302,0.8686310640353379,0.7398202961849378,2865.4857910315,34545.93472465639,7.945564986670971,0.006833971456272176,78.62623059999999,30.52790250000001,50.84044486470864,156284.33244073475,135.42836433339232,1161.4035012054171,10537.778940196602,338.33116146869367,921.7816645113435,757576.7723021015,3038.0131198254257,132352322.878025,0.0014493091038127153,961066.5660721367,3063888.9702322707,891.8073633664125,0.006262659142686333
2019-09-04,232.5627031,344.472287,266.3269136,262.0153539,380.0160756,937.414061,30.3329173021846,0.874358581423718,0.745343898485418,2865.9231677530997,33804.87317415655,7.775120830056006,0.0067482281587281775,78.14537339999998,29.452650799999986,49.90097810946955,155810.99057816959,135.01818940915908,1136.7366251127887,10313.968621784823,334.00120440687664,909.9847167800785,746265.7431103939,2992.1972304035394,130376231.4211625,0.001451935476358382,947723.2468427413,3021350.3469396937,880.7562905601635,0.006271021634630645
2019-09-05,231.6504602,344.9016032,266.3072067,263.6635786,393.34459295,964.9988342,30.622500360012,0.8727968029470473,0.7443230800484473,2863.9725968217,35646.33849079744,8.19865785288341,0.006872233950271256,78.59439650000002,32.013118399999996,51.86331639777601,158082.02063289157,136.98615306143117,1176.606027496029,10675.716238660676,340.9814571932823,929.0023827976923,767702.8380871353,3080.2469892073486,134121395.50177021,0.0014469968461534595,973000.7639763559,3101935.30189975,898.5682683968471,0.006187126406020098
2019-09-06,232.0525969,344.2387762,266.2444151,263.4266006,402.6841787,961.9696821,31.0,0.8707692307692307,0.7420570408075308,2864.682846116,34959.67788416535,8.040725913358031,0.006977222400895444,77.99436109999999,31.374003699999975,51.19420717963479,157063.19828616577,136.1032914091558,1204.5433961156173,10929.20076352947,345.81640497718166,942.1751753856448,765482.7907765366,3070.5780276447044,133733542.5089125,0.0014475006942790366,970385.2014651111,3093596.864779928,910.8855303481689,0.006249528101257699
2019-09-07,231.4583916,342.7845663,265.1330992,262.2716638,414.30079455,959.7511827,31.1709370652834,0.869854213375638,0.741494387156838,2861.1131902443994,34282.73022332888,7.885027951365642,0.007146493913927558,77.65146709999999,30.8132722,50.67506064231353,155599.7733682368,134.83515889795217,1239.29201214643,11244.485876610692,351.7679852612109,958.3902279893435,762765.7689376756,3063.496644895601,133258865.66449074,0.0014481196849458675,967183.4382959357,3083389.6146209454,926.0317046377093,0.006336586610451354
2019-09-08,232.1811901,343.4801286,265.4792585,262.3688803,429.7736049,952.9862847,31.2999992370605,0.869164623237838,0.740376177508538,2863.3505189198004,33635.86864905625,7.736249789282937,0.007457223707671945,78.00087009999999,30.18769019999999,50.36753149725368,153595.96865899136,133.09875966983654,1285.575607361446,11664.431480724308,359.5925580265334,979.7082398343048,757981.6035608882,3041.9032958071857,132423048.85515763,0.0014492159632075088,961543.8876874949,3065410.6758915633,945.9175035069799,0.006456043379097113
2019-09-09,231.521145,343.5624658,264.8684501,261.1601269,421.45947635,938.3306241,31.7558321356773,0.8667377952072386,0.7383407562222386,2860.6906225443,33045.65558963559,7.600500785616187,0.007408940633589331,78.69401569999997,29.638981900000033,50.236770320383656,151293.57912827987,131.10362142831877,1260.7056741257031,11438.77876104187,355.40239128763966,968.2921501829975,745631.5603358363,2995.122871999297,130265436.62595397,0.0014520841202055104,946974.7214009371,3018964.041010381,935.2657853587596,0.006558339586815593
2019-09-10,231.6691194,342.2490768,264.5532064,261.0852839,416.8495874,943.1064274,32.3609359741211,0.8635371155352572,0.7350523277310572,2860.3405278993996,32602.61941994974,7.498602466588441,0.0071856139030799316,77.69587039999999,29.41616449999998,49.70843714498046,150851.70440418174,130.7207143883724,1246.916179565785,11313.662343518898,353.06484550882317,961.9235176588298,749334.8712262869,3010.3670911781387,130912422.93362707,0.0014512182155481405,951345.1383967141,3032896.970217776,929.3244275042525,0.006573846509603122
2019-09-11,231.0639204,341.5661062,263.6347204,260.2311196,430.2716451,942.3237879,33.599998474121,0.8570563374183178,0.7289304326211178,2857.1514551943997,31960.821197539553,7.350988875434098,0.007370723497110241,77.93138579999999,29.1671992,49.61841689267428,148150.41139531814,128.37990588849058,1287.0653878535595,11677.94872729625,359.8425269340303,980.3892789518023,747878.2727396622,3007.8689296487432,130657948.13944934,0.0014515581919853447,949626.3235739705,3027417.3729003924,946.547959787746,0.006732910498406937
2019-09-12,231.0792095,341.7406793,262.9164827,258.7244285,425.3281523,927.3848693,33.599998474121,0.8570563374183178,0.7289213661848177,2855.6801837746,30729.544498477448,7.067795234649813,0.007436555722490044,78.8241966,27.645218999999997,48.84575222007993,144696.21028262767,125.38666402307423,1272.2779888919,11543.77800954249,357.35620655189337,973.6153107178218,735642.9427756688,2960.184354902276,128520376.87126918,0.0014544451984990741,935179.5427242358,2981360.903907023,940.2266551901762,0.006911756479379834
2019-09-13,230.7778469,340.8925745,262.2981699,258.486221,431.47695805,930.5960128,33.599998474121,0.8570563374183178,0.7291000742066178,2853.7553031623997,30515.867813065805,7.018649597005135,0.007490474992170487,78.59440460000002,27.708374100000015,48.80845811472838,143799.86314067143,124.60993339746224,1290.6708231573805,11710.661974824272,360.44700113108695,982.0361660700278,737692.5851749402,2970.434227489933,128878459.30268866,0.0014539576356222077,937600.7532277406,2989079.745055163,948.0784580452429,0.00697027738163918
2019-09-14,230.7373274,341.9841471,262.3698104,258.6664226,434.89429465,924.1115315,32.5662511030832,0.8624564713866426,0.7345242362384427,2853.8204394154004,30638.00280775152,7.04674064578285,0.0076900852032094165,79.61433669999997,27.929095199999978,49.34033225418923,142819.07566977415,123.76003090968297,1300.8930530128548,11803.411478662572,362.15716164809965,986.6954903873931,732568.9935817134,2949.7359599967344,127983343.09317076,0.0014551794351918806,931547.4911624775,2969781.8904315396,952.418047866145,0.007030194017099261
2019-09-15,229.9693099,343.8628007,263.3203028,262.2425335,422.08426035,961.8251918,32.4000015258789,0.8633312915354545,0.7358544907647545,2854.2023593811,33686.16918218421,7.747818911902368,0.007324753687663493,80.5424979,32.273223599999966,52.77943114325964,146796.18071048168,127.2063957629824,1262.574581525116,11455.735945185254,355.7184130420165,969.1531499723953,762567.7032632609,3070.1168189926616,133224262.63407904,0.0014481649099229083,966950.006263769,3082645.431175279,936.076219201194,0.006792950871123948
2019-09-16,231.1817974,344.9274449,264.5551979,263.7992257,433.48121875,967.2418369,33.4507292350133,0.8578319153618176,0.7296361095036176,2859.3247311628998,33672.498121466815,7.744674567937368,0.007413997898945544,80.37224700000002,32.61742830000003,52.95369760541514,146253.70688269718,126.73631445641004,1296.666139382798,11765.059362979599,361.4506608289235,984.7706322151462,768238.4736843338,3087.4065857463293,134214973.62889515,0.001446875539121969,973631.7509798204,3103946.8942165817,950.6402565809819,0.006838475667762551
2019-09-17,230.5792558,342.0139971,262.9042584,260.7361457,409.533718,942.4058646,34.3445481167899,0.8532086318589975,0.7253701331695975,2854.6081952205996,31539.349435489432,7.254050370162569,0.006976304994315971,79.10973869999998,30.15688990000001,50.75871346471807,142912.41591859484,123.84091500744786,1225.0323245778307,11115.103250160702,349.33383384077814,951.758393847141,747277.6400864207,3008.1309159839584,130553014.71255542,0.0014516986099720802,948917.5003400136,3025157.637971478,919.8323556865352,0.0069877211129636295
2019-09-18,228.8133571,339.2200734,260.2215837,256.8283333,420.9184269,923.573495,34.0368745618396,0.8547944400577641,0.7280031192974641,2845.2973310944,30043.17153514227,6.909929453082722,0.007294890289321097,78.9984897,28.014976200000007,49.17915474980621,140505.25041018424,121.75498302442308,1259.0872406822205,11424.09420581267,355.12857183974756,967.5461303799209,729955.8889980632,2948.0185638191715,127526821.09538253,0.0014558064621521373,928459.1555899095,2959936.248484136,934.5628506373625,0.007143197215514008
2019-09-19,228.0357673,338.3803279,259.5607991,256.7665679,426.39960825,927.9320534,33.0,0.8601823708206687,0.7338521608117687,2842.2868134752,30508.312899188342,7.016911966813319,0.007378917787946544,78.8195288,28.73080059999998,49.63255269692878,141377.21284779938,122.51058305701854,1275.4830196754979,11572.858261030477,357.8960702985065,975.0861669664813,732624.7331054959,2961.930949941393,127993081.05731967,0.001455166089007593,931613.3597172215,2969991.879984282,941.5969234276797,0.007100534563652779
2019-09-20,225.8050402,335.8810393,258.0945045,258.2637882,429.0241553,981.2870082,33.8900704145431,0.8555531758668239,0.7305457870282239,2834.5489470570997,32806.378757219114,7.545467114160396,0.007028964565044683,77.78653479999997,32.458748000000014,51.86255415167875,145489.69362543736,126.07425790765802,1283.3337895445259,11644.090763174914,359.2161869839579,978.6828186919156,772640.5710705892,3132.2383462381354,134984041.31405625,0.0014458823488407476,978816.3831794842,3120475.548913398,944.9677274046886,0.006873596124699393
2019-09-21,223.2117046,331.8477138,254.4746234,252.8197525,433.0767007,954.7020267,34.4000015258789,0.8529234400153232,0.7294538991875231,2821.544684504,30715.11559345155,7.064476586493856,0.007213521971084717,77.3730904,29.608047900000003,49.724545728629785,142072.21972520422,123.11284204957039,1295.4561103538203,11754.080389345238,361.24824290049486,984.2191455173679,748259.5635334947,3047.379892195137,130724561.48360246,0.0014514691215673733,950076.2757259227,3028851.824460946,950.1176771364323,0.0070701282734702605
2019-09-22,223.4562092,332.8369015,254.2717795,251.3525608,449.98927455,933.0026208,33.7941658814748,0.8560495722605447,0.7324350402049447,2821.6318803491,29709.308552646286,6.833140967108646,0.007759778816256537,78.565122,27.896351600000003,48.934911207711444,139637.34271641716,121.00289663467692,1346.0464494332018,12213.10243394455,369.6478199002583,1007.1037537054598,731274.9831384841,2978.1160471807807,127757273.21583094,0.0014554896085032445,930018.2381179064,2964906.617790327,971.4187097582748,0.007234842755496118
2019-09-23,223.0300159,333.3572286,254.5244951,253.3852818,435.5439873,962.9564527,34.1465621127022,0.8542284137700761,0.7308666143413761,2821.268791523,31267.536962807873,7.191533501445811,0.007355491972023707,78.83273349999999,30.355265900000006,50.795877702943194,141577.10874693916,122.68380307360412,1302.8364692990092,11821.044705349954,362.48168270614434,987.5796464898192,754655.2743328344,3073.7277694495306,131841923.06555326,0.0014499830073294736,957621.4314828145,3052905.8497681697,953.2518057881532,0.007101994460579107
2019-09-24,222.4517653,332.9986694,253.8496595,252.2966084,439.3479237,955.8249133,34.6304171641667,0.8517404724275902,0.7287215756046902,2818.6460821064,30821.306773150307,7.088900557824571,0.0074654973084963445,79.14900989999998,29.84484309999999,50.55177382854872,140230.50075091867,121.51689839767648,1314.2151295797685,11924.286865847824,364.3778748950279,992.7458132257325,748370.0408479819,3050.9641121405825,130743862.404291,0.0014514433238210069,950206.6445102445,3029267.4413333326,958.0613783430655,0.007185533668419871
2019-09-25,224.2466923,332.3209142,254.8241066,252.3720882,440.00076475,937.4769754,34.2999992370605,0.8534378808873431,0.729354592353443,2824.4423820977,29525.87750442539,6.79095182601784,0.007413241609285512,77.49680760000001,28.1253959,48.710709073357364,139413.9390537469,120.8093059391221,1316.1679636295921,11942.005542864528,364.7026428190184,993.6306419132715,735513.8059890341,2992.3980512587664,128497816.0506303,0.0014544759708758476,935026.9804125971,2980874.533867315,958.879524022861,0.007234624148318509
2019-09-26,224.2744786,332.6714073,254.942788,252.81527,439.9810664,938.9902267,33.1231261597739,0.8595390167883709,0.7354392509785709,2824.7489389938,29912.145961248527,6.879793571087162,0.007466086251802898,77.72861929999999,28.54079139999999,49.09507850137064,140132.0413591984,121.43157830086516,1316.109040238354,11941.470912419014,364.69284632973205,993.6039514241023,736781.0129434369,2997.228303478297,128719203.2289525,0.0014541742799781617,936523.9826514766,2985646.990646101,958.8552590562844,0.007192179923399046
2019-09-27,225.5818106,335.272125,256.9579869,256.3268071,437.15752475,960.3355011,33.2841333442264,0.8586991789094953,0.7338241652236953,2831.7029961675,31306.370045684544,7.200465110507445,0.007317458299267821,78.31413810000004,30.744996499999985,50.87603915271148,141529.59291689852,122.64262817755504,1307.6630206824216,11864.837522806687,363.2868071223686,989.7732041902221,755384.6988308019,3065.3617714932207,131969357.05006783,0.001449814462467112,958481.6778987565,3055648.3231810764,955.295683542354,0.007106975460952046
2019-09-28,229.7272555,341.3462896,261.4103123,259.363443,424.9105595,925.378704,35.2000007629394,0.8488302300683502,0.7214969675568502,2849.6981294054,30140.465013247005,6.932306953046812,0.007262045047508791,79.93597729999999,29.636187500000005,50.69368657685514,136748.92123966865,118.49993175014615,1271.0288495511656,11532.444175759056,357.1456509685019,973.0416530172181,732513.8782723314,2953.7807361556274,127973714.18229392,0.0014551926330943305,931482.3599263078,2969574.2514571305,939.6902476626194,0.007374642965741539
2019-09-29,228.9653259,339.8300288,259.7845078,256.6652451,403.7831746,912.0137211,35.235451610883,0.8486497540440533,0.7217683157853533,2844.7006019340997,28855.384178652057,6.636738361089973,0.007003085114973899,80.04552100000001,27.699919199999982,49.32838249283401,134541.98223617204,116.58750627051303,1207.8308067558285,10959.02847334457,346.38237252693233,943.7171513236692,720668.3281625911,2911.120116391603,125904239.3381431,0.0014580566995316554,917476.5289592438,2924923.5347078145,912.3081039052182,0.00748112746411632
2019-09-30,228.4369139,339.631999,259.456734,256.6617623,401.8830468,915.7985123,35.3215965429941,0.8482115201644885,0.7216434302217886,2842.9086050547003,29140.350627160184,6.7022806442468426,0.006952621517292243,80.17526500000002,28.224848400000013,49.760348614197184,134691.19149889972,116.7168037252164,1202.1469817775176,10907.457343161095,345.40344379481525,941.0500645788014,723203.1864205452,2923.2010550263562,126347091.32473092,0.0014574391578257948,920474.9541130554,2934482.541420926,909.816467285463,0.007468623840029649
2019-10-01,229.0469111,340.5255374,260.3252415,257.8018813,407.4853427,916.7463709,35.5,0.8473053892215568,0.7203755709392569,2846.0031153918,29393.89338252156,6.760595477979959,0.007016242642249856,80.20029590000001,28.754970200000002,50.15549804438233,134792.70950509844,116.8047742678496,1218.9050489834756,11059.508553182468,348.28441946319094,948.8992692913794,724739.7298904241,2926.226590908236,126615532.89379267,0.0014570660684246,922292.15435042,2940275.792336645,917.1519327229668,0.007470961997998614
2019-10-02,229.6876276,340.7399043,260.6182506,257.7676455,416.5431206,908.2356258,31.4898605240715,0.8681521632390272,0.7408424000722272,2847.9574030726003,29635.79107444335,6.81623194712197,0.007398141275838193,80.12165369999997,28.0800179,49.63494008837406,137327.29272939183,119.00112021611078,1245.999449831678,11305.344566556889,352.90907915252626,961.4991329507853,718504.5483976072,2899.0605508664166,125526216.55739993,0.001458585872082541,914916.4872458341,2916762.0983974165,928.9147285079538,0.007326757162167189
2019-10-03,229.7767137,343.2808477,263.1662816,263.8056148,371.19252045,950.090411,30.3661450703938,0.8741790937101962,0.7468165024860962,2853.4768891629,33801.346695284585,7.774309739915455,0.006365739211307638,80.11456609999999,34.02890110000001,53.822832191361776,144442.59849193113,125.16689644014829,1110.342851410265,10074.489618676862,329.32627477896193,897.2478929085022,753072.5084454947,3032.659754852087,131565406.21680546,0.0014503493922957157,955754.6068542644,3046954.3958411547,868.8216832248299,0.0068383487048184225
2019-10-04,230.0109165,345.8933717,264.4794152,265.8050242,368.4862305,971.5565433,30.7999992370605,0.8718422715043925,0.7443407980198925,2856.7154642480996,35604.03855675392,8.188928868053402,0.006346968328252356,81.41395649999998,35.794107699999984,55.514576932071165,147509.5248960206,127.82454497055511,1102.2475651793272,10001.038542740978,327.8835359822347,893.3171578153193,770961.2782323718,3101.1789976155433,134690660.74055326,0.0014462604369269326,976838.8047773731,3114171.010947041,865.141913166787,0.0066673438956231824
2019-10-05,230.4109855,345.3717256,264.6994212,265.5524665,371.95721275,968.0911139,30.9626040246751,0.8709696662162865,0.7432309518147865,2858.0132812231,35255.09916003804,8.108672806808748,0.006375707362603597,80.67230439999997,35.14148099999997,54.7895377091201,147996.7370752063,128.24673923328103,1112.6302644966174,10095.244036434236,329.7331735047519,898.3564865808025,768560.3502667403,3090.1174521531498,134271207.0232112,0.0014468026907570708,974010.912485399,3105155.664551427,869.8666870298991,0.0066478677618785975
2019-10-06,231.8632972,346.1794259,265.7936367,266.2554502,379.05759425,970.144168,30.0994445867008,0.875621821361415,0.747021886121815,2863.3431626527,35204.74578361408,8.09709153023124,0.006539123169590449,80.38578920000003,34.39215299999998,54.17332113821048,149466.40449776774,129.5202811939062,1133.8695336264293,10287.954599738894,333.4954958981058,908.6069163169205,771626.5750639422,3096.670738526233,134806891.31187102,0.0014461105310534443,977622.3096544225,3116668.831634661,879.4749042748912,0.006583756446852172
2019-10-07,231.5346392,346.5388718,266.3992542,267.8199355,370.3038992,989.8132068,30.025624777211,0.876021994622637,0.747616953577037,2863.9228388862,36944.396480555864,8.49721119052785,0.006296809492593007,80.13961760000001,36.2852963,55.34661853618401,153527.19669716802,133.03916524884576,1107.6847314369622,10050.371660838682,328.8530110408867,895.9584880711171,787430.1803293639,3159.453713382912,137567857.51780412,0.0014425938299981002,996220.7410767087,3175960.800484701,867.6246645543172,0.0063640114212046295
2019-10-08,232.5818694,348.5973299,268.123359,268.9462457,366.59698465,986.5816306,31.2999992370605,0.869164623237838,0.7401385746836381,2869.7232430411996,37238.45978037385,8.564845749485986,0.0062444979939192125,80.47397089999998,36.36437630000003,55.52957576383424,154239.35140279192,133.65628371125817,1096.5962912216492,9949.76275819694,326.8738548459822,890.5662862894441,786448.9545806408,3149.138620237026,137396432.63803038,0.001442809743372952,995066.7155243042,3172281.756507728,862.5668281154055,0.006322547472439832
2019-10-09,231.4128895,345.5721481,266.0109187,264.5469972,362.45423015,960.3941112,31.0186457859145,0.8706693272992053,0.7423364838257054,2862.8552305625994,35307.83157249789,8.120801261674515,0.006299088897560284,79.5612294,33.134107700000015,53.001193027118454,153219.2163583836,132.77228453932722,1084.2041292280664,9837.324778163345,324.65250280251485,884.5142230529264,763741.4735140108,3065.5488531534925,133429325.96876892,0.001447897101312482,968333.3046013329,3087055.398880559,856.8804605235018,0.006364668424842476
2019-10-10,232.2369657,345.8056086,266.8487711,265.9041141,362.48432975,971.9327914,31.5336106022199,0.8679191945594641,0.7390976738993641,2866.3336471223997,35633.54822961139,8.19571609281062,0.006185145001906595,78.9568375,33.6671484,53.13328864139649,154248.23688449967,133.66398343544165,1084.294165728936,9838.141707629915,324.668678772942,884.5582944085788,773856.5729809491,3102.3799701308944,135196482.7237515,0.0014456091743186793,980248.1998246111,3125040.1934253057,856.9252884807323,0.0063144840640605
2019-10-11,231.7925898,344.6963659,266.0560824,264.0922247,357.6910855,958.7201255,31.7999992370605,0.8665033720826066,0.7379453663312067,2863.7444709146002,34709.78730401204,7.983251079922769,0.006147430006623806,78.64028350000001,32.29963489999997,52.078200027744394,153293.52926310306,132.83668047062656,1069.956203095425,9708.048866917861,322.08590635881166,877.5215430652613,762647.0718208824,3060.2055416077583,133238128.70461969,0.0014481467857783972,967043.5472556142,3082943.6407096614,850.3158864358554,0.006352007636400405
2019-10-12,232.2170293,343.3217132,265.8433005,263.6045549,352.46699085,954.371415,32.8504165728886,0.860965265258366,0.7321555668834661,2864.1874702714,33648.905931012596,7.739248364132897,0.00594398273520124,77.47841269999998,31.387525599999975,51.008696107551934,151724.09715815273,131.47668731209075,1054.3294438528465,9566.262369564398,319.2551576460118,869.8091814578619,759305.1802300516,3046.3245896834333,132654284.09503783,0.001448911853752261,963104.349771339,3070385.443234367,843.071217504769,0.006419771720719459
2019-10-13,232.1552237,343.2521098,265.3310511,262.3162707,371.23730325,944.0605395,32.5204861111111,0.8626971139699268,0.7339240663158267,2862.9859731564,32905.00503404592,7.568151157830562,0.00637158560774468,77.9210587,30.161047000000025,50.31898420199621,150403.4963712627,130.33231921253267,1110.4768095562586,10075.705063032121,329.35011329301375,897.312840828365,750786.6895552676,3013.412588042212,131166062.61116572,0.001450880130295542,953058.0911243886,3038357.8791226614,868.8817401804422,0.006521789362529376
2019-10-14,231.5906761,343.5318284,264.9701835,262.5433283,379.99431295,955.0891939,32.300207569864,0.8638572691652266,0.7354189982379267,2861.0490791428,33539.301356278105,7.7140393119439645,0.006539419659325187,78.56164489999998,30.95265219999999,51.11414995719361,150917.8831772457,130.77806167872245,1136.6715268106302,10313.377964432046,333.98972778517617,909.9534487780178,759043.6274185651,3048.6157181462722,132608589.55499755,0.001448971899377167,962796.000248928,3069402.4221471255,880.7318189371094,0.006511123041341471
2019-10-15,232.6522033,344.3835179,266.0480045,263.454994,379.88670025,949.6035105,32.599998474121,0.8622791061287847,0.7332113495718846,2865.5267349253995,33314.84726187026,7.66241487023016,0.00651311577439091,78.33551340000002,30.802790700000003,50.92451090846126,150466.14554636847,130.38660792579591,1136.3496264877974,10310.457261645055,333.93297392683667,909.7988231568348,755865.0685879895,3031.1055832344487,132053279.96788768,0.001449703570463437,959048.1715257682,3057454.3100260897,880.5857801903376,0.006533891605157218
2019-10-16,234.1400417,344.8228387,267.1440815,263.9243242,374.10895335,936.2667576,33.4822901407877,0.8576678131892272,0.7277177684611272,2870.9348698576,32279.219841844355,7.424220563624202,0.006363639060051053,77.67875719999995,29.78428249999999,49.96288813601144,148594.70380122185,128.76490797332917,1119.0667352272314,10153.644158049041,330.8763398062648,901.4710378141194,746655.800522876,2988.5350727735904,130444376.33595563,0.0014518441262388311,948183.610259281,3022817.9897066243,872.7784910636171,0.006620324963942681
2019-10-17,232.1581074,344.9986517,265.3986444,261.7209241,362.9321228,933.1041851,32.9454168054792,0.8604678850209544,0.7316931273327544,2863.1334815174,32489.179552183447,7.4725112970021925,0.00638979847816282,79.60000729999996,29.562816699999985,50.5172660060958,147919.9467386161,128.1801964806032,1085.6336426434384,9850.29520260894,324.9092659653416,885.2137730872425,742111.6205843943,2978.44023734371,129650486.14235038,0.0014529118687778698,942819.367108342,3005716.7336604614,857.5292361941295,0.006635376142349571
2019-10-18,233.1064486,345.6241222,266.3451426,262.7432307,364.03177745,928.5922961,32.50955013699,0.862754637652571,0.733417513632771,2867.0993803815995,32451.371433491757,7.4638154297031045,0.0063936505713991084,79.27897960000001,29.636782100000033,50.4516031288157,147940.1043143485,128.19766405056194,1088.9230237930567,9880.140791475129,325.4995776367908,886.8220744707945,739546.2213265102,2964.0384246001645,129202298.49549478,0.0014535180735297001,939790.0384993112,2996059.2064505075,859.0374784635366,0.006636360581504464
2019-10-19,234.8983576,346.5763101,267.975155,264.3527795,360.0148577,922.1108983,32.9000015258789,0.8607055881184155,0.7303058620616154,2874.2614618718,32011.621334496678,7.362672906934236,0.0062463345752208025,78.60115510000003,29.4544219,50.07092495705185,147044.87510964778,127.42190217473811,1076.907269478573,9771.118076600991,323.3397559999995,880.9376505390271,736218.838487688,2943.3499995453762,128620988.63499792,0.0014543080442573349,935859.8846892228,2983529.8402909297,853.5136298311706,0.006676316918929804
2019-10-20,234.4745625,345.8811951,267.2283584,263.6108502,368.24690215,925.3066531,33.2945826000637,0.8586447307154701,0.7284963151529701,2871.8114134437,31703.017775022934,7.291694088255275,0.006376959961363592,78.65283670000002,29.136287700000025,49.862630614038636,146235.64778795137,126.72066532751418,1101.5316657257495,9994.542962025593,327.75574501107246,892.9689919130237,738140.6131411028,2953.5507518697095,128956731.9533347,0.0014538512730723444,938129.9418952423,2990766.8033493212,864.8034754751927,0.006735040630584147
2019-10-21,233.0663243,345.1897465,265.9067016,262.5158163,398.72585345,933.2484319,31.9284377336502,0.8658223866192225,0.7365090563093225,2866.0977432086997,32347.781418826355,7.439989726330062,0.0070149565008422584,79.2830449,29.449491999999992,50.319252651701255,147855.72786281278,128.1245475414322,1192.7029146868265,10821.768354627136,343.7727825692364,936.6073357085338,742994.7845893466,2978.9006687511437,129804779.16163406,0.0014527037490902036,943862.0817941927,3009040.9175805557,905.6714090934854,0.0067007523937834546
2019-10-22,232.2023681,344.719009,265.5969179,264.0322122,396.86012435,961.6267832,31.1831257528728,0.8697890413966384,0.7409880371133384,2863.6411055979997,34070.76872470941,7.836276806683164,0.006855751165185827,79.12209110000003,31.829844100000003,51.935956532192904,150883.45974384405,130.74823201372968,1187.121986045426,10771.130835243865,342.8067226579388,933.9753100057048,764931.6623931933,3069.4835047635415,133637257.71718396,0.0014476260422166007,969735.8080008784,3091526.5924984408,903.2188288561338,0.006541135565547583
2019-10-23,232.0079433,344.3807462,265.5732471,265.0048639,404.1864898,979.629466,30.6000003814697,0.8729179498273181,0.744232239450418,2863.1846315072,35033.23642219778,8.05764437710549,0.0068989460484560625,78.80749909999997,32.99692059999998,52.61991569838579,153129.1768556116,132.69426070676914,1209.0372377168894,10969.97480057802,346.5899196310704,944.2826124366404,779127.7865618902,3126.947521845309,136117389.207861,0.001444430827807936,986453.216324044,3144821.8425679053,912.8604312079665,0.006440663251926368
2019-10-24,232.0818814,345.2257529,266.2337854,266.669256,394.0676978,995.4719519,30.4110413273175,0.8739366928901732,0.7452071372199731,2864.7218906124,36288.86839916723,8.346439731808463,0.006665517327152523,78.99196749999999,34.58737460000003,53.76786619739291,155231.00175050585,134.5155994371801,1178.7690406409176,10695.34193665618,341.3574248911785,930.0267050293921,792152.8589162732,3177.5162559883815,138392932.28782952,0.0014415590531857952,1001773.7778112082,3193663.932195612,899.5355268525191,0.006322397195219354
2019-10-25,231.6111428,344.2957129,265.7943674,265.9957156,390.89019795,997.5272424,31.1768405795097,0.8698226465176564,0.7413722388372563,2862.8169328486,36185.75969776095,8.32272473048502,0.006556268900480093,78.50134550000001,34.38457279999997,53.441983845432695,155733.82819313701,134.9513242574844,1169.2642310086342,10609.10181195387,339.70326396348446,925.5199513307958,793260.5223668028,3184.0766808823873,138586446.44508013,0.0014413174089120571,1003075.8757548522,3197815.0323051475,895.3191600620801,0.0062931590551724165
2019-10-26,232.671117,345.2971063,266.5744821,265.6294369,389.9640246,983.6747126,31.5373959753248,0.8678990433668089,0.7388200709858089,2866.6682389163,35316.72614580391,8.1228470135349,0.006632072302339353,78.72262419999998,32.958319899999964,52.5611520003127,154540.8862706543,133.9175790906883,1166.4937819783236,10583.964657281791,339.2201000921437,924.203573626706,783296.9600098721,3139.859826211543,136845763.95547235,0.0014435054792381423,991358.9876433162,3160461.486236949,894.0836901955356,0.006348816022301935
2019-10-27,232.7951309,343.7983767,266.1611634,263.8567438,392.0306821,965.8071375,31.3999996185302,0.8686310640353379,0.7394785514116379,2866.0627239698997,34148.863604601014,7.854238629058234,0.006696109789882214,77.63721329999998,31.0616129,50.842611284512046,154481.41687897203,133.86604582233278,1172.675744854775,10640.055549156092,340.2976003097441,927.1392179220155,768906.6209257838,3082.8270688073985,134331702.1805926,0.0014467243616255547,974418.797729252,3106456.006425631,896.8255164699455,0.0063551100678235104
2019-10-28,232.8113909,342.9776332,265.9073388,263.0993933,405.25029205,958.7953297,30.983124352826,0.8708596696647589,0.741697514861059,2865.5655012620996,33721.57902056692,7.755963174730391,0.00693717352305627,77.07029440000002,30.288002399999982,50.0899172762884,154840.80622352942,134.177475063717,1212.219374097681,10998.847323954724,347.13695814126083,945.7730162950559,763191.8943220945,3060.4455911315667,133333311.82826866,0.0014480224333309898,967685.6384209092,3084990.6331955944,914.2470403481228,0.006359019486932658
2019-10-29,232.943728,344.0177771,266.5023255,264.1119576,405.00385365,966.474506,30.7999992370605,0.8718422715043925,0.7426016408003926,2867.0877899754996,34527.17967658897,7.941251325615463,0.0069438028340227725,77.5154516,31.16822959999999,50.87075102389362,156106.42983991952,135.27420263424568,1211.4822064537282,10992.158770264488,347.0102834134434,945.4278915925242,769713.1265208897,3084.957288803489,134472602.6052479,0.001446542085053791,975368.7636695241,3109484.50649966,913.9270943837107,0.006298213311221987
2019-10-30,232.9902647,344.412865,266.6523315,264.7188644,404.9729269,975.9255219,32.1372923612594,0.8647173144836248,0.7354490875165247,2867.4991538466,34640.43757098791,7.96730064132722,0.0068581683845216,77.76053350000001,31.72859969999996,51.35111042828222,155153.42462661015,134.4483748930764,1211.3896957109519,10991.31939122356,346.99438421037246,945.3845742882371,777351.5578515421,3115.1246446998925,135807073.46908402,0.0014448268387661177,984362.6389171722,3138157.0627446827,913.8895585613147,0.006343574964594008
2019-10-31,232.7272703,343.6281204,266.0319472,263.0145028,405.2491811,959.7595459,31.9748957369062,0.8655763281704596,0.7364640568825596,2865.6502422275003,33729.694549348395,7.757829746350131,0.006951619992712128,77.59617320000001,30.287232500000016,50.28629906255612,154273.22930843243,133.68564064855497,1212.216050928913,10998.817171800178,347.1363871578128,945.7714606533265,763981.9931079141,3063.523339976163,133471345.90406083,0.0014478422840920819,968616.7415414817,3087958.9984285356,914.245899026504,0.006386437306202621
2019-11-01,231.1292348,344.1466529,265.2444944,262.83864,404.9880986,971.2989569,31.8718746185302,0.8661221543206225,0.7379575180842224,2860.6574152156,34975.893638531044,8.04445553686214,0.007021192504372296,78.90215849999998,31.709405199999992,51.76941531072549,155390.11767041349,134.65348151682278,1211.4350785991046,10991.73116442945,347.0021839247307,945.4058245734683,771820.4342908784,3100.3567896449827,134840759.45558187,0.0014460668790446075,977850.6047818004,3117396.638581052,913.9072909262363,0.0063322668052263
2019-11-02,230.4009129,343.6750465,264.7364047,262.9294742,404.9778212,987.0000916,30.8999996185302,0.8713054207658665,0.7435726794161664,2858.0696057367995,36010.29635337903,8.282368161277178,0.007025500867517418,78.93864180000003,32.52856130000001,52.34894521078109,158214.61402762806,137.10105201700873,1211.404335960198,10991.452226805704,346.9969003645106,945.3914295383996,783587.4896281658,3150.474335047935,136896520.88368335,0.0014434412128815233,991700.7824358913,3161551.131150239,913.8983264062427,0.006199676431866322
2019-11-03,231.5004624,346.8391057,267.0894306,266.3221357,405.58752055,997.6970403,31.3789236505826,0.8687434618830984,0.7403586876798984,2865.295846049,37661.33688882123,8.662107484428883,0.006985831317040718,79.74967509999999,34.821673299999986,54.21813378606308,159764.02874005784,138.4436990815059,1213.2281208628715,11008.00000035632,347.3102510457253,946.2451520014798,794082.5514408255,3184.618670625496,138730058.89651465,0.0014411383349380964,1004042.1222185278,3200895.434836141,914.6999944186724,0.006129898227325129
2019-11-04,232.0099856,346.7119632,267.2477684,265.744331,410.7666567,989.9833558,32.0663894600338,0.86509215289963,0.7364052314388301,2866.6936791219996,36821.767004240945,8.469006410975418,0.007076644810516662,79.46419480000003,33.734345399999995,53.37345864284206,158674.49152297346,137.49955937865985,1228.7203963905718,11148.566284702874,349.96447529136884,953.4765735250395,788327.507918846,3159.996823826564,137724624.98374635,0.0014423966557040987,997276.0098556014,3179325.0069678104,921.4534227167168,0.00618750852996559
2019-11-05,230.1106213,343.7276441,264.8421579,262.7761505,400.50836335,990.4609959,31.3999996185302,0.8686310640353379,0.7410704656044379,2857.6833668656,36425.455591399994,8.377854786021999,0.006942243965822955,78.8854862,32.66552920000004,52.422783809731726,159813.2372448855,138.48634076679852,1198.0349109313458,10870.14723214592,344.6940646520874,939.1173644275214,786228.864864602,3161.521436528474,137357981.9011225,0.0014428582165641472,994807.8535430003,3171456.502152485,908.0349856012824,0.006119649600248848
2019-11-06,232.7866758,346.9005413,267.6815238,266.0312238,426.58432525,996.6076478,32.0103111214107,0.8653888493608978,0.7362413506114978,2869.2271417628,36731.66940950055,8.448283964185126,0.0073385927538007385,79.2190175,33.24454800000001,52.946117413832106,159563.80518239894,138.27019513206147,1276.035560982729,11577.871641948377,357.9890869343783,975.3395903551781,794303.8090989281,3181.141362830641,138768713.6785448,0.0014410901726774404,1004302.1861347046,3201724.520970711,941.8591608515584,0.006170486730925478
2019-11-07,230.3760413,343.8125788,264.9345979,262.1746723,433.2376237,991.5442895,31.7622909996244,0.866703505957328,0.738985513466428,2858.4323678456,36191.08163983874,8.32394877716291,0.0075519283346951295,78.87798089999995,31.798631,51.822173559776104,160625.23443871684,139.18997784984128,1295.9374770108338,11758.447980294915,361.3287766693368,984.4385593933177,787295.0809053523,3164.979276819643,137544254.99560282,0.0014426235390365525,996061.85549964,3175454.2718171817,950.3386569826705,0.0061321688422318965
2019-11-08,230.0652434,344.8688356,265.3083768,262.3346743,416.18876325,991.2536882,31.5,0.8680981595092024,0.7405644701730024,2858.5641870786,36977.722159980825,8.50487609679559,0.007350059856288378,79.56045879999999,32.2694309,52.40602056791709,162288.14942690506,140.6309787061569,1244.9394657836692,11295.726998186845,352.72891454683577,961.0082753265616,787100.637055027,3164.0516862903482,137510284.71536088,0.0014426663087726737,995833.1738956723,3174725.2327799015,928.4853688916716,0.0060337858983082245
2019-11-09,230.7294591,347.5338334,266.8837496,263.3432973,418.17743795,991.9984595,32.6379507223765,0.8620797285286789,0.7341521592823789,2863.2516458091,37695.234104400966,8.669903844012223,0.0074681642974579335,80.6500838,32.613838200000004,53.056261356703374,163409.62635349404,141.6027958002548,1250.8881598312987,11349.701368671967,353.7392169777115,963.7608395667274,788983.6727231853,3166.4289736747155,137839260.14577907,0.0014422526408825193,998047.6175820369,3181784.8994308626,931.0552559762016,0.005987957347998237
2019-11-10,229.0862227,343.7547624,264.5513782,259.7984077,420.77479255,989.2688145,32.6743742903073,0.8618884683536999,0.7349353382925999,2854.9306986837,36807.03992325428,8.465619182348483,0.007501641910125112,79.20338420000002,30.712184999999977,51.18563420647492,165390.53024525367,143.31935029917994,1258.6575893154684,11420.195843943182,355.0558563583814,967.3480173915739,784526.085490689,3157.716029684658,137060498.1163421,0.0014432337835862173,992804.9399549814,3165071.195382591,934.4009398078827,0.005907220473018378
2019-11-11,229.4510314,343.8518613,264.8298882,259.8433113,422.11855805,990.5038398,31.0,0.8707692307692307,0.7435997691490307,2856.2771647228,37214.27454637687,8.559283145666681,0.0076190547039383695,79.02197309999997,30.392279899999977,50.892510145333155,168183.55237782604,145.73964677454597,1262.6771757421775,11456.666814757125,355.73575572871755,969.2004000410706,785875.9719974975,3161.65819295688,137296329.8119931,0.0014429359721324624,994392.7829965827,3170133.2534682285,936.1297075056156,0.005793322831995121
2019-11-12,230.8031893,346.4092364,267.1357247,262.9000102,409.00936115,998.6801277,31.1681256413459,0.8698692472302912,0.7418979559753912,2863.933347002,38547.764643021444,8.865985867894933,0.007321765121464376,79.27351169999997,32.09682089999998,52.17811677412804,169917.7052762287,147.24237892220856,1223.4638234688111,11100.871746693436,349.0653980338015,951.0270417485189,794487.0335300682,3187.756655767714,138800723.87204075,0.0014410503012800286,1004517.5425556264,3202411.079203017,919.1677661885167,0.005703582304440449
2019-11-13,229.6657145,344.8861772,266.0062963,261.1521753,407.53522725,997.8216009,31.598854276869,0.8675720048884967,0.7402752361899967,2859.1887186044,38375.215270708446,8.826299512262944,0.007299012968346483,78.87988090000005,31.486460800000003,51.6061002276205,171032.09646403298,148.2080558613804,1219.0542679209184,11060.862463494286,348.31000112371277,948.9689664056339,792488.9623536284,3185.0162642800437,138451651.182452,0.0014414856878339165,1002168.8921773876,3194923.56039542,917.2443939131233,0.0056570495773457
