Timestamp,Tube Inlet Temp,Shell inlet Temp,Tube outlet Temp,Shell outlet Temp,Shell flow rate,Tube flow rate,Fluid Density,Density,Specific Gravity,Specific Heat,MMJoules,MM kcal/hr,Unknown,Delta T1,Delta T2,LMTD,UA,U value,G_s,Re_s,Nu_s,ho,G_t,v_t,Re_t,f,Nu_t,hi,U_clean,Rf_val
2019-11-14,230.3588673,344.1304067,265.8042164,259.2234806,406.8091623,972.5062163,31.8999996185302,0.8659730742371027,0.7382652659282027,2860.2165341841,36394.268720583575,8.370681805734222,0.007368009733659094,78.32619030000001,28.86461330000003,49.547510116444954,168942.53184593367,146.3973412876375,1216.8824002714446,11041.156425796134,347.93753878900174,947.9541945195111,772660.6554050219,3104.2103250071523,134987550.14433295,0.0014458778327798467,978840.0332768555,3120550.9456393262,916.2887918317832,0.005739366164339744
2019-11-15,231.1780922,343.3690449,265.8052017,258.1531543,402.2317991,951.9995257,32.9087152467833,0.8606599704133902,0.7324663617387901,2861.9332341327004,34551.75879320815,7.946904522437875,0.007254184284325415,77.56384320000001,26.975062099999974,47.89748977746479,165914.84354106593,143.77369457631363,1203.1901995200205,10916.922785572433,345.58325632669613,941.5399629795803,756821.9670776105,3038.7535910292077,132220454.75794223,0.0014494829208585899,960176.5577044296,3061051.6154459347,910.2883796524632,0.005856822305181389
2019-11-16,230.2062852,341.9960417,264.2067469,255.4509775,399.38997745,932.372268,32.9749304612477,0.8603134812289166,0.7326961541053166,2856.5536761853,33174.96455016093,7.630241846537014,0.007317576803235121,77.7892948,25.244692299999997,46.69021475228347,163422.71902195187,141.61414126685602,1194.6894992628197,10839.79326077396,344.1162241965227,937.5430408132252,739825.3971468405,2976.103980175593,129251071.86033781,0.0014534519838806264,940119.7346666963,2997110.280836445,906.5449900719657,0.005958352469300349
2019-11-17,230.5568888,342.2227804,264.4550073,255.7887715,401.1234138,930.5757995,32.7999992370605,0.8612294623071576,0.7334042272487575,2857.8070985372997,33057.778963445686,7.603289161592508,0.007346999137636283,77.7677731,25.2318827,46.67289970923433,162905.86633699515,141.16626199046374,1199.8747025025395,10886.840239230156,345.01156989047035,939.9824059621445,738723.9237605898,2970.3697072498458,129058639.13722833,0.0014537129083764765,938818.8877227141,2992963.168925231,908.8250619281158,0.005983523803425855
2019-11-18,229.8841281,342.2047427,264.2816218,256.236631,428.78643305,946.3046086,32.4609733978907,0.8630102460822566,0.7355839581189566,2856.0361145406996,34191.9369105173,7.86414548941898,0.007834559503770117,77.92312090000001,26.35250289999999,47.56737379524382,165326.4593347237,143.26382957948329,1282.6226943947943,11637.638773418088,359.0967487496413,978.3574097820275,750744.4826438616,3020.5755884976265,131158688.85979117,0.0014508899481321972,953008.2956922167,3038199.130831143,944.6550616973246,0.005921541462212141
2019-11-19,228.7909089,342.3204885,263.636276,255.4868991,439.68767575,940.2952307,32.1289935482872,0.8647611705699522,0.7379831615922522,2852.3972979957,34485.43836878054,7.931650824819524,0.008141087261968915,78.6842125,26.695990199999983,48.09586451120555,164913.3642866858,142.90586160024765,1315.2314250038037,11933.5080336033,364.54691494279655,993.2063620440111,745026.5487130343,3001.3938366369316,130159738.1719178,0.0014522260659169876,946260.5871165132,3016687.3744041817,958.4887844887841,0.005954304569610864
2019-11-20,228.4556979,341.9904293,263.215272,255.13407,435.4906837,943.5976107,31.8999996185302,0.8659730742371027,0.7393938453824027,2850.8145400007,34568.14538024469,7.950673437456279,0.008080909297285744,78.77515729999999,26.67837210000002,48.11549364881563,165241.43959711792,143.19015563008486,1302.677023006442,11819.597999031123,362.4550648873114,987.5071263670998,747228.2745815224,3011.9349333633872,130544390.32030608,0.0014517101567365115,948859.2410527929,3024971.906832938,953.1809436340682,0.0059346015736218794
2019-11-21,229.4010612,342.2979425,263.8618584,256.212945,430.00559585,954.8648754,32.9256252699428,0.8605714575674864,0.7334316282758864,2854.1464907227996,34440.79253428423,7.921382282885372,0.007844497404726626,78.43608409999996,26.811883800000004,48.09235259478319,164711.88984305674,142.7312736941566,1286.2695585558615,11670.727917987024,359.7090098712764,980.0255123397893,757034.5092326037,3047.8997003027675,132257586.89946415,0.0014494339558192232,960427.177068944,3061850.592263743,946.2128570302273,0.0059493283734133005
2019-11-22,230.7452116,342.7699449,264.1545025,255.5141874,432.2269057,937.7049493,33.7000007629394,0.8565375263106161,0.7286006158318161,2857.5723016112997,32612.961081366248,7.500981048714237,0.007939613028239017,78.6154424,24.768975799999993,46.621275900100166,160891.8010907145,139.42097148242158,1292.914130784107,11731.01620988622,360.8227651001303,983.0599332434225,744322.136167641,2993.1257370281223,130036673.89638054,0.0014523915042906881,945429.0748238061,3014036.505637984,949.0356055840914,0.006118820860124569
2019-11-23,231.6992387,343.6882425,264.4167793,254.8183464,432.88993895,916.617449,32.7667711761262,0.8614036727384398,0.7329010241893398,2860.118025674,31431.71358413174,7.2292941243503,0.008146694001227639,79.27146320000003,23.1191077,45.570119113137096,158641.1066076458,137.470629642674,1294.8974526153024,11749.011512124169,361.15476314404094,983.9644603588144,728231.6912589495,2925.815076116462,127225595.41870384,0.0014562216449027193,926420.9838809852,2953438.53850351,949.8712110313571,0.00622150677731536
2019-11-24,231.5341457,345.0587287,265.6321444,257.4723793,431.95144645,939.5511901,32.161388736301,0.8645899994652466,0.7361852510651467,2862.3162451793,33753.90852186551,7.763398960029067,0.008047525864458567,79.4265843,25.93823359999999,47.79522077361226,162430.44460033628,140.75428474899158,1292.0901534886555,11723.5400049478,360.684775577594,982.6839814356834,747025.7318335485,2999.018881624786,130509005.12350948,0.0014517575416240836,948620.2051378733,3024209.8581579905,948.6864272855175,0.006050490381149115
2019-11-25,230.7511525,345.1374886,265.9029658,258.5729794,412.76573425,952.7328306,32.7999992370605,0.8612294623071576,0.7332890288746576,2861.2442696019,35133.30383378966,8.080659881771622,0.0075704658776511585,79.23452279999998,27.82182690000002,49.12394992062766,164495.32040538272,142.54360520397117,1234.7002083338898,11202.822997634452,350.9853858770381,956.2580396332464,757222.5977821801,3041.0942780128025,132290446.87795524,0.001449390637885789,960648.9580255481,3062557.631974347,924.0386570684528,0.0059331913317021735
2019-11-26,231.3932957,344.2101853,265.3027503,256.6907215,414.9880227,927.0417685,32.3380200703938,0.8636578978383883,0.7353366734882882,2861.3320242779996,33070.79176044966,7.606282104903422,0.007716677449535421,78.90743499999996,25.297425799999985,47.126661768602304,161400.82533855678,139.8620670178135,1241.347707834251,11263.137849593457,352.11796970821007,959.343758975693,736826.1944589893,2959.089187562441,128727096.6580453,0.0014541635346813145,936577.3542117942,2985817.139666735,926.9109837470673,0.006071049230633387
2019-11-27,230.1984673,344.7242031,265.3531795,257.6784535,410.59111825,946.6816268,31.1661114295323,0.8698800183792336,0.7422673272703335,2858.9367967524,35312.00671803227,8.121761545147423,0.0076651626623258085,79.3710236,27.479986199999985,48.92263709849956,166012.34166496957,143.8581816854156,1228.1953107480356,11143.802017658754,349.87473459972585,953.232075431048,751806.3715744286,3021.779019148804,131344205.98721305,0.0014506431377868353,954261.0485317537,3042192.9182991344,921.2106406751085,0.0058657623582812355
2019-11-28,229.6706788,345.0810592,265.680291,260.1033184,413.8124939,985.1808904,30.9779171652264,0.8708875794863026,0.7435878669579026,2858.5167797914,37703.13547780661,8.67172115989552,0.007555182949300413,79.40076820000002,30.432639599999987,51.0620643866537,169827.07738236457,147.16384521868682,1237.8313654302483,11231.232969943136,351.51916742139076,957.7123249503392,782265.5850939533,3144.6675000337677,136665577.77385917,0.0014437338510332545,990145.5542140467,3156593.049407183,925.4065145371504,0.005714541081168057
2019-11-29,229.5611475,344.4372904,265.7038451,260.7310073,417.8800489,998.5597178,31.2480208383666,0.8694422166923363,0.7422074562248363,2858.3368295118,38282.76778722293,8.805036591061274,0.007501341176307858,78.73344529999997,31.169859799999983,51.33039235871793,171536.51445966066,148.64515984372673,1249.9985842402957,11341.629969783595,353.58825741717743,963.3495509512214,792838.8938485137,3187.372311021585,138512785.90554485,0.0014414093430663397,1002580.2506182881,3196234.974853461,930.6728785394822,0.00565293922554313
2019-11-30,230.158908,345.0238214,265.9754883,260.8030096,425.92112135,992.4133342,31.3999996185302,0.8686310640353379,0.7410418315913379,2860.1564914559003,37668.57866607308,8.66377309319681,0.007680601551398068,79.04833309999998,30.6441016,51.07982994165399,169612.41067350883,146.9778255403023,1274.0517286886418,11559.871708120198,357.65504704489405,974.4295002410859,788460.4000054233,3167.7532411248753,137747841.87343153,0.0014423674771753437,997432.2858708836,3179823.2163285753,941.0081679523532,0.005741057379159846
2019-12-01,230.6224732,344.3681102,266.1661646,260.738414,424.53943655,986.2713881,30.5634026249249,0.8731150753849327,0.7452509487773327,2861.5258189154,37379.128772161,8.59719961759703,0.007645132323948234,78.20194559999999,30.115940799999976,50.39194521263122,170606.62336650697,147.83936166941677,1269.9187148048427,11522.371574343233,356.9584565944739,972.5316428220896,783955.8448626891,3148.148335593479,136960874.323118,0.0014433597715904608,992134.1233949485,3162932.6260764766,939.2363698003148,0.005699403753501787
2019-12-02,230.8876796,346.571272,267.219438,262.5030902,412.68712365,995.8789963,30.7593053486612,0.8720609255410418,0.7440395315382418,2864.2853971368004,38554.51944384971,8.867539472085435,0.00745851718517102,79.351834,31.61541059999996,51.87349656726155,170945.47425750215,148.13299329072976,1234.4650615759506,11200.689437204253,350.94527757271214,956.1487647459975,792356.0184492621,3178.8155293586065,138428425.23994866,0.00144151470271387,1002012.6081487878,3194425.325488126,923.9504207687228,0.005668381407927839
2019-12-03,232.0561648,347.4009692,268.0341199,262.5604545,419.15967375,979.0509382,32.7999992370605,0.8612294623071576,0.7325151565807576,2868.4361658770995,37006.12167509891,8.51140798527275,0.007526677607885426,79.36684930000001,30.504289699999987,51.10005489621529,166563.57811277313,144.33585625023667,1253.8263076625294,11376.360107264536,354.23751111682685,965.1184396144915,780095.8664913293,3125.100878667134,136286517.44948262,0.0014442154422962788,987592.4891034432,3148453.8545701047,932.3187492378484,0.005855690821483404
2019-12-04,231.344947,344.8298034,265.7735492,256.9913346,420.3660318,923.7674883,32.4494440158208,0.8630709353692321,0.7347783817982321,2862.2162125465998,33443.43486682769,7.691990019370368,0.007839216390097383,79.05625420000001,25.646387600000025,47.44351486606047,162129.42993549083,140.49344015207177,1257.4348691589594,11409.101719720515,354.8488651916505,966.7840709274643,734450.6337876975,2948.637784544703,128312074.72960402,0.0014547295599564528,933770.8799552915,2976870.074163372,933.8538530517802,0.006046938677088645
2019-12-05,233.1334272,345.188339,267.2290179,259.1960379,413.73817485,933.7709924,31.2000007629394,0.8696988281282882,0.7403457057986882,2869.0057975943,33812.290319296524,7.7768267734382,0.007610683074179676,77.95932110000001,26.062610700000022,47.3646080233225,164190.67100922408,142.27961092653734,1237.6090559241434,11229.215885932965,351.48128720837144,957.6091204874175,744165.1085613841,2980.568666006434,130009240.41477983,0.0014524284090008562,945243.7070043182,3013445.5513403164,925.2947032072209,0.005947677173836093
2019-12-06,232.0246946,345.8937957,267.0203687,261.252392,439.9881185,977.6792049,33.2612153556611,0.8588186224200375,0.7301229785222375,2866.2485174869,35800.624761869774,8.234143695230049,0.00785640265311143,78.87342699999999,29.227697399999983,50.00941925452817,164651.85594980646,142.6792512563314,1316.1301350837268,11941.662312580185,364.69635353816483,993.6135067970479,778408.7698951098,3120.7223476082604,135991773.52174744,0.001444591004403676,985606.989641051,3142124.064191393,958.8825493512084,0.005965846965109539
2019-12-07,231.5701392,342.66028,264.5542511,255.6430129,433.57497465,916.217243,32.7682990392049,0.861395660803848,0.732969568258248,2860.1355488978998,31677.129498704006,7.285739784701922,0.007990234061628203,78.10602890000001,24.072873700000002,45.908240649264044,158702.22168530695,137.52358898206842,1296.9465900589494,11767.6039800966,361.49756482123746,984.8984219224841,727918.1964493126,2924.5376307114793,127170826.36059299,0.001456297258429376,926050.3675532277,2952257.010273426,950.7413969306152,0.006219669077931074
2019-12-08,230.6488041,344.1819607,264.9420787,257.5728112,433.1623184,947.8717911,31.928715801239,0.865820913456185,0.737941172624885,2859.0189177004,34289.98784572143,7.8866972045159285,0.007999081029651578,79.23988199999997,26.924007099999983,48.46479507126962,162730.43542056027,141.01424213220128,1295.7122173492792,11756.404128597258,361.2910916903223,984.3358868445277,752773.1617526282,3025.577987470642,131513108.90306082,0.001450418788485274,955401.5070971076,3045828.7105977633,950.228461079309,0.006039103787566712
2019-12-09,228.8715066,345.0286326,264.6012204,259.1340786,438.584095,987.2022627,30.8999996185302,0.8713054207658665,0.7444796173520665,2854.585617611,37480.17147950539,8.62043944028624,0.008103548391793634,80.42741219999999,30.262572000000006,51.3225032031866,167966.07535212743,145.55119181293537,1311.9302997676834,11903.555886949676,363.99764894986436,991.7098894193003,782792.6057712379,3151.1196590628556,136757650.83284616,0.0014436171113178559,990765.6179656753,3158569.818297626,957.1113866471198,0.00582562451028699
2019-12-10,230.084774,346.4013799,265.8886828,260.9627612,439.70266795,990.9044272,30.8353472100363,0.8716524307975967,0.7441071598155967,2859.8196450824,37749.07757688868,8.682287842684397,0.008077048921100546,80.51269709999997,30.87798719999998,51.790685805267906,167641.87821975656,145.270258422666,1315.2762709561862,11933.914935022214,364.5543729498629,993.2266813493264,787168.8742515785,3162.9368557790867,137522206.0833337,0.001442651297945826,995913.4267534729,3174981.0796218636,958.5259176421873,0.005840452883461758
2019-12-11,229.3652635,345.0920519,265.1051388,260.8034389,437.74206685,997.6468051,30.7000007629394,0.8723797739483792,0.7452611726928792,2856.6737520139,37954.999778103025,8.729649948963695,0.007945104210109837,79.98691309999998,31.438175400000006,51.98827670517575,167915.73989784907,145.50757356832673,1309.4115530647457,11880.702506591895,363.5781890609314,990.5670729168595,791653.1783082492,3184.458321391831,138305635.6710548,0.0014416681924219624,1001186.3458382322,3191791.1937128664,956.0504890078599,0.0058265246424460855
2019-12-12,229.8433403,344.8851882,265.4257275,261.6644518,433.1372752,1000.085418,30.9536465962727,0.8710176900593288,0.7436155892614289,2858.3453589053997,37818.59301699873,8.698276393909708,0.0077447875888767455,79.45946070000002,31.8211115,52.05711255734146,167091.02688568184,144.79291757858044,1295.6373059850555,11755.724434248585,361.2785587584771,984.301740930426,794052.6425136853,3192.2422997520684,138724833.66241762,0.0014411448465786749,1004006.967212019,3200783.360355045,950.2138506370326,0.005854020474257999
2019-12-13,230.1150753,344.4329155,265.4094362,261.2996813,432.301862,991.1244959,31.093542362584,0.8702682649256429,0.742705025272743,2858.8800025695,37137.770305632504,8.541687170295477,0.007712266988981499,79.02347929999996,31.184605999999974,51.449582405840445,166020.53448981626,143.86528118701582,1293.1383464869787,11733.05058941868,360.86030788299513,983.1622183794689,787085.0003848018,3163.639308389981,137507552.91351312,0.0014426697487455707,995814.7837510336,3174666.6048312155,949.1490688935932,0.005897372100396809
2019-12-14,229.8113863,344.4535542,264.9795208,260.6295869,422.0159105,983.2163803,30.6000003814697,0.8729179498273181,0.7455347977514181,2857.3445685602996,36829.76735369153,8.470846491349052,0.007620243796487133,79.4740334,30.818200599999983,51.36129408206167,164926.65620564186,142.9173797275926,1262.3701276011775,11453.880870483239,355.6838501502702,969.0589835357422,780385.5511027008,3138.3968434212043,136337126.75090107,0.0014441510524540115,987933.3825485697,3149540.6259795157,935.9956094934868,0.005928668557548122
2019-12-15,231.5647514,345.7663651,266.5351495,262.5650929,408.4687229,981.5536304,30.2776395784484,0.8746573405862096,0.7462344430060096,2864.2702925836998,36683.76505675153,8.437265963052852,0.00732770497510964,79.23121559999998,31.00034150000002,51.39845078442483,164154.09091687214,142.24791240630168,1221.8466200419784,11086.198351791832,348.7884830605961,950.272588201227,780954.140036778,3133.0893962080418,136436461.98521554,0.0014440247509435672,988602.4590173187,3151673.6478587594,918.457909853175,0.005941198624885618
2019-12-16,232.2014678,346.1990696,267.2626536,263.5527465,412.38730665,986.0386992,30.2000007629394,0.8750772995199075,0.7462768291145075,2867.1256060902,36985.98946511741,8.506777576977004,0.007349075249420789,78.93641599999995,31.351278700000023,51.53322029007734,165073.66566833734,143.04477094309996,1233.568223293009,11192.552141629601,350.7922783908082,955.7319191916238,785304.6675200536,3147.4055996872316,137196520.1591304,0.0014430619393773934,993720.7917214868,3167990.93915979,923.558499408814,0.0059080498383178555
2019-12-17,232.1723279,346.6283086,267.3021616,264.1481584,415.166566,994.5465274,30.2000007629394,0.8750772995199075,0.7462941090752075,2867.1473065235,37379.3051117633,8.59724017570556,0.007383898858468933,79.32614700000005,31.9758305,52.11420774987278,164969.21946830413,142.9542629708008,1241.8817818414045,11267.983670894362,352.2088584456547,959.5913849150932,792086.4992353361,3174.562329072784,138381338.93090704,0.0014415735426557936,1001695.7657984857,3193415.229188178,927.1645923806077,0.0059166871978828936
2019-12-18,231.6400444,345.838468,266.8363042,264.3211069,426.5915127,1005.993106,30.5223615672853,0.8733362397093397,0.7448686933801397,2865.0581976198,37781.108256569445,8.689654899010973,0.007484209828511119,79.0021638,32.681062500000024,52.47782845909082,165587.16612645297,143.48974534354676,1276.0570606986114,11578.066715626914,357.9927059421666,975.3494503249441,800619.109748418,3211.0994605384462,139872027.21875957,0.0014397221255180986,1011723.1012176194,3225382.4658771683,941.8707927671187,0.005907422383610362
2019-12-19,231.1531782,345.464654,266.5480525,263.2014187,428.6267445,990.3951656,30.5735419472058,0.8730604532977537,0.7448816186251537,2863.4358758551,37384.67501765567,8.598475254060803,0.007588854383110614,78.91660150000001,32.04824049999996,52.0095384999077,165324.96734375105,143.26253669302517,1282.145020330323,11633.30468652095,359.0165019321757,978.1387777037583,787759.1801256925,3161.31130820895,137625335.3720131,0.0014425215064507615,996607.6583377387,3177194.2962385984,944.4666347300223,0.005921393260271697
2019-12-20,231.2397266,346.2732625,266.8585091,263.244765,426.9971417,986.6635607,30.3999996185302,0.8739962960679629,0.7457661381941629,2864.2668073201,37534.81627859446,8.633007744076727,0.007639390631475501,79.4147534,32.00503839999996,52.1679069259254,165485.03194377656,143.4012408524927,1277.2704128963571,11589.075841415819,358.1969077829409,975.9057972835515,785018.8019181306,3149.4001386294904,137146578.0571168,0.0014431250106444855,993384.5329248691,3166918.9430520586,942.3834962461007,0.005912301229109607
2019-12-21,231.1110567,345.8792499,266.7927193,264.1130188,411.1133909,1004.343133,30.6501047386063,0.8726482183166316,0.7444943616935317,2863.859803168,38204.13472934912,8.786950987750298,0.007231042712008701,79.0865306,33.001962100000014,52.729813760293446,166641.03969142103,144.40298066847575,1229.7575774195502,11157.976954115353,350.1416914884863,953.9593982239179,798971.6464406978,3205.83279680228,139584207.4180409,0.0014400777753173259,1009787.5938184063,3219212.050651417,921.9083245662068,0.005840358258787217
2019-12-22,231.3209964,344.8579157,266.6000101,262.9588232,403.70881445,986.4275602,30.397743818495,0.8740084738835947,0.7457301230183947,2863.8958666045,37161.26985123414,8.547092065783852,0.007124147758462311,78.25790559999996,31.63782679999997,51.476563132106364,166038.5143399941,143.880861646442,1207.6083743078843,10957.010273844457,346.34409753843846,943.6128712968166,784729.3923226505,3148.646832196557,137096016.80230355,0.001443188891447295,993044.097100643,3165833.630542248,912.236612833101,0.005853987861875165
2019-12-23,231.8909692,346.1868583,267.2124929,263.6804989,403.7024564,987.5530371,29.8997225549485,0.876705348435939,0.7480890037003389,2866.3707461752997,37398.61310274162,8.601681013630573,0.0071995607064317705,78.97436540000001,31.789529699999974,51.852246705639544,165888.2991601411,143.75069251312053,1207.589355564301,10956.837710807242,346.34082476368593,943.6039546373347,786303.6488444475,3152.2393203009824,137371047.02377212,0.0014428417441297962,994895.8124371673,3171736.915908603,912.2288660017821,0.005860272093259377
2019-12-24,230.7351544,346.2837802,266.4443623,263.3673208,413.14774765,995.7946336,29.3999996185302,0.8794282183683985,0.7514972718091985,2862.3439284531,38244.52106860036,8.796239845778084,0.007438364525288136,79.8394179,32.63216640000002,52.762107376347096,166715.0969356728,144.46715505690884,1235.8429195267738,11213.191175387148,351.1802513445906,956.7889496867473,791751.8676308721,3178.5462461807756,138322877.17260283,0.0014416466304575048,1001302.3684286089,3192161.074788228,924.5479740827344,0.005840378958906483
2019-12-25,230.95152,345.6212296,266.7338223,264.1309328,409.4670989,1008.411203,30.105833960904,0.8755872020946469,0.747527950734647,2863.4026214338996,38617.64632613969,8.882058655012129,0.007207028804286066,78.8874073,33.179412799999994,52.774986029925714,168300.54014558365,145.84102265648497,1224.833047821492,11113.295149527257,349.299736922568,951.6654969532043,802079.800598198,3218.8179527685807,140127216.9685556,0.0014394075170556827,1013438.959535547,3230852.6378302574,919.7669369821853,0.005769549371571512
2019-12-26,231.1450372,346.2926773,266.9678386,263.8867013,402.45094045,996.1156825,30.2950354205237,0.8745632993758146,0.7463892923162145,2864.2974490494003,38143.70226869094,8.773051521798916,0.007152221654615415,79.32483869999999,32.74166410000004,52.642130906381965,166654.56680317118,144.41470260240138,1203.8457138906388,10922.870473453973,345.6962110930921,941.8477077114902,792547.6689841257,3179.5710245251285,138461907.51448163,0.001441472876995992,1002237.9050070829,3195143.573925359,910.5896638940909,0.0058263132216784105
2019-12-27,230.6395071,345.9047798,266.4255436,263.402802,410.4917518,1000.809449,31.8999996185302,0.8659730742371027,0.7380988465268027,2862.1043511150997,37829.882507691014,8.700872976768933,0.007222494709365325,79.47923619999995,32.763294900000005,52.715671209159005,165052.87284015864,143.02675289441822,1227.8980773143076,11141.10512530824,349.8239285909897,953.0936546982465,795672.5218388903,3194.5533847283427,139007834.40809974,0.0014407925895500758,1005910.849767757,3206852.9552916205,921.0985354320534,0.005906038785673922
2019-12-28,230.9625113,344.8108792,265.5501612,260.7130483,425.02699845,971.1490617,31.2275002598762,0.8695518567791195,0.7414860875782195,2860.9482235425003,35627.87816985905,8.194411979067581,0.007657874241467187,79.260718,29.750537000000037,50.525982419028665,162182.1404897903,140.5391165422793,1271.377151708767,11535.60443068974,357.2043692819913,973.2016307872544,771779.773018217,3099.8783287161887,134833655.73476487,0.0014460760338232635,977802.7210194808,3117243.9847104424,939.8563444747732,0.006051464319393465
2019-12-29,230.4040975,345.5476971,265.7632918,262.1104279,426.78355095,992.2678936,31.1000003814697,0.870233700295401,0.7424990704779011,2860.2255458049,37256.10935462277,8.568905151563238,0.0076395465117256225,79.7844053,31.706330399999985,52.099550365858235,164471.76782505584,142.52319568895652,1276.6315019557424,11583.27880167237,358.08939155687693,975.6128698292993,788363.8826546494,3167.288999144075,137730979.82586092,0.0014423886684870504,997318.7853287848,3179461.375566106,942.1116703002135,0.005954956457265427
2019-12-30,230.4792568,346.6605807,266.0535935,262.7434262,436.3917266,998.507062,30.8750351495213,0.8714393802575701,0.7436601809751701,2860.9904556779,37787.5637869089,8.691139670989047,0.007868749072965638,80.60698720000005,32.264169399999986,52.79744213075709,164612.89259931844,142.64548752107316,1305.372299682858,11844.053091313228,362.9048369189473,988.7325281603377,793533.1039747171,3187.2042353061897,138634067.76914957,0.0014412580044308202,1003396.2866482578,3198836.505153027,954.3422105927767,0.005962544343460281
2019-12-31,229.9151408,347.0353553,265.7944268,262.8342063,441.03056495,1003.101829,29.2000007629394,0.880522708949686,0.753078030455286,2859.2673249868,38748.38069885053,8.912127560735623,0.008080357865957306,81.2409285,32.919065500000016,53.490833198474874,166610.3709334205,144.37640462168153,1319.2483901669175,11969.955220868907,365.2145445364257,995.0253157443474,796704.5231372768,3201.8705921102287,139188130.02175686,0.0014405686127501318,1007123.6510926089,3210719.376966743,960.2048386341783,0.005884895090239903
2020-01-01,229.9109585,347.999204,267.0822967,265.0639992,401.7939429,1009.142639,28.4156244330936,0.8848416188325711,0.7573994204420711,2861.9540831336,40655.41396519033,9.350745211993777,0.007292411816186411,80.91690730000005,35.15304070000002,54.891718766317275,170348.9237019773,147.61605173481567,1201.8804465621047,10905.038985392339,345.3574928759446,940.9248715155952,802255.5267084073,3221.1526742800993,140157917.16915154,0.0014393697141376846,1013645.3691800997,3231510.6736579733,909.7305331566457,0.005675104432365697
2020-01-02,229.2061991,348.9594886,267.7101055,265.0720278,353.37267545,982.9835194,29.2000007629394,0.880522708949686,0.753498432883386,2861.7930255278,40807.65211343967,9.385759986091124,0.006453811516896239,81.24938309999999,35.86582870000001,55.498877953301225,169116.21157437892,146.5478436519748,1057.038605179759,9590.843441643743,319.7471119062807,871.1495085354079,781415.3833410252,3137.6535584961775,136517043.41928405,0.0014439223739741598,989145.1947227651,3153403.894233332,844.337678662382,0.0056393498253927525
2020-01-03,229.1518114,349.0904518,267.547369,265.168086,347.396956,993.9379636,29.8837501102023,0.8767921175668275,0.7498000934066276,2861.3385845772,40937.847483268255,9.415704921151699,0.006316160072495297,81.54308279999998,36.0162746,55.71341601434891,169002.47004647317,146.44928080283637,1039.1635214757634,9428.657189910633,316.4917960129211,862.2804156334557,789998.0683124356,3172.619811894259,138016479.95697597,0.0014420302795978273,999240.3978553772,3185587.4938113266,836.0061958293436,0.005632139183014795
2020-01-04,231.264857,349.6932397,268.7767543,266.2016244,377.2235587,997.8213278,30.5724998646312,0.8730660668416043,0.7448210066406042,2868.3342924508997,39982.82715636915,9.196050245964905,0.0067779365475670586,80.9164854,34.93676740000001,54.74572395039837,167977.50732635966,145.5610982030846,1128.383409445624,10238.177271019125,332.52640441407027,905.9666311083686,795023.6478521195,3185.015392553133,138894472.98712683,0.0014409335912358057,1005148.2437282499,3204421.7602885235,877.0090861612409,0.005729728362635505
2020-01-05,228.9433003,348.792726,267.2076711,262.5778628,359.60203915,951.2799047,31.2000007629394,0.8696988281282882,0.7428304510503883,2860.1911831402,38668.530264241424,8.893761960775528,0.006654231388247454,81.58505489999999,33.63456249999999,54.11458093660549,164350.56516827602,142.4181673901872,1075.672411283245,9759.913820137712,323.1172463877875,880.3314241429002,755789.5544781638,3036.4565826390804,132040087.2880024,0.0014497209971707633,958959.1203345882,3057170.4140171404,852.9515920065052,0.005849176620962574
2020-01-06,228.2847304,345.8029651,264.9438704,261.386267,390.9577322,996.0994416,31.2875341494878,0.8692311775547907,0.7427533324275908,2854.0746614744,38704.807545837866,8.90210573554271,0.007082827872032247,80.85909470000001,33.101536599999974,53.47222193982079,166480.93931016,144.2642455027383,1169.4662452400144,10610.934750558625,339.7384771450058,925.6158894788948,789706.1601609329,3179.51918406527,137965482.19235203,0.0014420942329834148,998897.1671613926,3184493.2712312588,895.407681095811,0.005814914746964266
2020-01-07,229.5244449,347.4019345,266.0332712,262.5789383,408.2809709,994.6345489,30.8501041399108,0.8715732013208781,0.7443602054951781,2858.9494997973,38638.570211865306,8.886871148729021,0.007448345363319249,81.36866329999998,33.05449340000001,53.632788010942456,165698.47435333536,143.58619961294227,1221.2850001828679,11081.102598319772,348.6922821722914,950.0104893316934,789891.6516829912,3174.843291029164,137997888.45758638,0.001442053590905696,999115.2723031128,3185188.5924105174,918.2164404925952,0.005875389761022393
2020-01-08,229.6276032,349.0371248,267.0200126,264.4282072,400.51629105,997.9207059,30.6000003814697,0.8729179498273181,0.7456437811297181,2861.2306598694,39804.6453228372,9.155068424252555,0.007300819909932931,82.01711220000004,34.800603999999964,55.07626791811645,166225.28668543175,144.04270943278314,1198.0586249464138,10870.362396856817,344.6981583798122,939.1285177695305,793133.6999554429,3185.332604432018,138564289.95698524,0.0014413450558897704,1002926.797605977,3197339.769808078,908.0479368995911,0.005841121933707078
2020-01-09,230.4844418,350.4783392,268.4714734,266.1807636,394.95752875,999.0105639,30.8896871447563,0.8713607525696201,0.7435784785822201,2866.0619305135997,40437.82840128688,9.300700532295984,0.007153131410946615,82.00686580000001,35.696321799999964,55.67808568971036,167044.18654276413,144.7523280266587,1181.4307791724436,10719.492726810258,341.81970084533,931.2861737009492,795340.5959374205,3188.811398088744,138949845.34918308,0.001440864700790911,1005520.7503757498,3205609.3148751715,900.7148481646248,0.005798122476470984
2020-01-10,229.5838551,350.2430882,267.4826516,264.6586977,397.47804305,996.2807457,31.4225003653102,0.8685110999568754,0.7412628738825754,2862.1073985231,40053.02629507976,9.212196047868346,0.007285911050751043,82.76043659999999,35.07484260000001,55.54744691185718,165843.73468120472,143.7120751136956,1188.9703573716204,10787.901689141429,343.12687692239535,934.8475687994561,792072.9147983559,3180.097901249544,138378965.66412398,0.00144157650896018,1001679.7959684973,3193364.317224652,904.044670681395,0.005852217498924157
2020-01-11,229.5870328,347.6409349,266.3299748,262.3469813,404.4450488,981.1763669,31.6784034583303,0.8671490650791532,0.7398989546287532,2859.7014969068,38140.301956502495,8.772269449995575,0.00737486531364965,81.31096009999999,32.75994849999998,53.407098430123774,164252.87476482076,142.3335136610232,1209.8106615374172,10976.992317951908,346.72293122368603,944.6450018976298,779408.756987085,3131.885182566711,136166476.09884572,0.0014443682829340914,986783.8825481139,3145876.009503393,913.1992062626947,0.005930700898803976
2020-01-12,230.7879633,346.1133246,266.3945063,262.2158946,404.8468633,977.7973067,31.5,0.8680981595092024,0.7401358972723024,2862.3501088728,36879.31734576716,8.482242989526446,0.007263648426528236,79.71881830000001,31.42793130000001,51.880574354975366,163495.54905636844,141.67725221522394,1211.0126034761372,10987.897914874973,346.92957086294865,945.2079906267986,777443.952024521,3121.099324969246,135823215.17756984,0.0014448062131260744,984471.3924049471,3138503.7698547114,913.7245787293903,0.005963874430227744
2020-01-13,231.0396449,346.0465626,266.6516136,262.4579743,403.41386385,977.2770365,31.1282986111111,0.8700822747851857,0.7419707653594857,2863.4150040405,36970.4529586912,8.503204180498978,0.007229171278765662,79.394949,31.418329399999976,51.752296909067475,164305.83159313144,142.37940346025255,1206.7260928173193,10949.005056621543,346.1922514637553,943.1991673776643,777319.3692828709,3119.4386382820403,135801449.97059578,0.0014448340250701524,984324.7508378117,3138036.2752024313,911.8471681293548,0.005926812770146912
2020-01-14,231.0849908,347.1571931,267.1303366,263.527738,397.13962665,980.7030367,30.4849655800395,0.8735378588581573,0.7453994593137573,2864.5118802481998,37739.52431712684,8.680090592939173,0.007153119401635784,80.02685649999995,32.442747199999985,52.70227063634003,164700.50508514434,142.7214082193625,1187.9580572582336,10778.716772094996,342.95156226730103,934.3699248429119,780343.1943396212,3130.374326934787,136329726.81971502,0.0014441604655712457,987883.5387176856,3149381.723392462,903.593694873117,0.005899965226779605
2020-01-15,230.1789998,348.0426402,266.8889353,264.040349,400.3596781,989.9111302,29.7000007629394,0.8777915591209569,0.7501904122395568,2862.1103881643003,39012.85399979254,8.972956419952284,0.007289821317444439,81.15370489999998,33.86134919999998,54.10586845903114,165840.72440767844,143.70946655778027,1197.5901508800184,10866.111784433344,344.61728014446965,938.9081653962133,787009.7025291342,3159.766281903549,137494398.01427427,0.0014426863149477652,995726.2262927162,3174384.282847131,907.8396913062464,0.0058569677750146265
2020-01-16,229.7139237,348.4345617,266.7250383,265.1584366,412.1486552,1009.176612,30.4128129614724,0.8739271303604015,0.7466017736063015,2860.793947466,39888.24614568893,9.174296613508455,0.007404015582891314,81.70952340000002,35.44451290000001,55.39379066651919,165619.5848509341,143.51783782576612,1232.8543486406722,11186.074932572175,350.67046070628453,955.4000274807934,801957.31764829,3221.2611150649536,140105818.60534546,0.001439433871867287,1013295.088063645,3230393.9742668243,923.2548065769893,0.0058846503753800395
2020-01-17,231.3358009,346.4865572,266.8406696,264.0183701,419.79053505,981.202744,30.5346529099676,0.8732699916888925,0.7449828617551926,2864.4305527565,37170.74355257284,8.549271017091755,0.007451938854262205,79.64588759999998,32.68256920000002,52.723431279790304,162153.1605506264,140.51400394335045,1255.713394002085,11393.482234644607,354.55730454539355,965.9897153125513,780718.6439894764,3131.969377469315,136395319.68778974,0.0014440770488632934,988325.3473466007,3150790.213327367,933.1320313767707,0.006045068674773285
2020-01-18,232.1531212,346.6079678,267.141531,264.9038337,419.98753185,980.5316125,30.4056246399879,0.8739659311690888,0.7451941302974888,2866.7709070546,36645.29504350176,8.428417860005405,0.007388457263461634,79.4664368,32.75071250000002,52.70216083442586,159925.470351869,138.58359649208754,1256.3026676985633,11398.82890007339,354.6571259009103,966.2616781280441,780822.0833784263,3129.827146091439,136413391.0488783,0.0014440540752092865,988447.0666846939,3151178.2556863595,933.3858458798462,0.006144492929926672
2020-01-19,231.5656822,347.2591119,267.0856826,265.6657574,419.7147548,989.9356292,30.6000003814697,0.8729179498273181,0.7444945002827181,2865.4245065264,37505.968669896036,8.626372794076088,0.007366724524149883,80.17342930000001,34.10007520000002,53.89373588007156,160062.62422171194,138.702447332506,1255.4867136294213,11391.425492388596,354.51890051899966,965.8850837225444,787940.5032759197,3159.8444819679576,137657013.40254614,0.0014424816616796655,996820.8972137169,3177874.103718328,933.037220322426,0.006137909517033378
2020-01-20,231.8897319,346.7880679,267.4023122,265.7987208,411.37207455,985.3747989,30.3540619439548,0.8742443550721464,0.7456287440554463,2866.7654483013002,37399.73175380855,8.601938303375967,0.007177765361218699,79.3857557,33.908988900000026,53.46189949360183,160898.4788205182,139.42675807670557,1230.5313741038315,11164.99785459925,350.2738660236254,954.3195071257335,784677.3408648229,3145.286450080275,137086923.1610984,0.001443200383611537,992982.8674890777,3165638.429982631,922.2392757311034,0.006087907128138319
2020-01-21,232.4654333,347.8895778,267.9812705,266.3265494,415.7493621,979.8246722,30.4118047926161,0.8739325720026377,0.7449755700557378,2869.1821510533996,37191.23357302108,8.55398372179485,0.007299126259213876,79.90830729999999,33.861116099999975,53.62977159156,159500.6554743753,138.2154726814344,1243.6250914390232,11283.801266712666,352.5054261964349,960.399382362824,780915.4057327746,3127.5706141108285,136429694.91513458,0.00144403335160742,988556.8801724402,3151528.3420859557,927.9145852492273,0.006157394585938723
2020-01-22,232.1906866,347.6151338,267.722653,265.9151381,412.80603765,969.8908296,32.2999992370605,0.8638583678820004,0.7350642907282005,2868.0658197828,36326.74951277706,8.355152387938723,0.007163038911818402,79.89248080000004,33.72445149999999,53.5307192232869,156081.4520927279,135.25255813927896,1234.8207673150441,11203.916867156408,351.0059480899239,956.3140612859303,772697.4270268178,3095.8620900427377,134993974.3243483,0.0014458695648597328,978883.3332085055,3120688.986215991,924.097196083164,0.006311438247115565
2020-01-23,232.5194577,345.731243,266.5883986,262.965718,412.5034018,940.3907263,31.803575960795,0.8664843936667408,0.7374953552506408,2866.3799432358996,33863.357898569135,7.788572316670901,0.007275120798413364,79.1428444,30.446260299999977,50.97564373012125,152790.07280233077,132.40040970739236,1233.9154970466116,11195.703065527625,350.85152801682136,955.8933445201423,748754.7546309335,3001.698655693658,130811073.76118375,0.0014513535237250296,950660.6161094684,3030714.706928416,923.6946087033834,0.006470237823218277
2020-01-24,232.5336699,346.5495439,266.8429085,264.4272954,422.8639138,956.7198914,30.5304171151585,0.8732928206895431,0.7442953544388431,2866.9423785912,35021.130463257585,8.054860006549244,0.007468109480858519,79.70663539999998,31.893625499999985,52.20064793670406,154305.74762819367,133.71381943517648,1264.906747684432,11476.896421637388,356.1125069405759,970.2268569528901,761905.7780821752,3053.820855071486,133108621.10639341,0.0014483161501008571,966169.8592755225,3080158.315467761,937.0775725139688,0.006411511045751034
2020-01-25,232.0099449,347.5697858,267.4613039,267.3138007,412.04934495,990.3416094,30.2000007629394,0.8750772995199075,0.7463904021942076,2867.1405237384,37566.69113001393,8.640338959903206,0.007131758278103083,80.10848189999996,35.30385580000001,54.680494726565854,158015.0107110388,136.92808553816187,1232.5572833171966,11183.37956553881,350.61976028669676,955.2618944251321,788735.7112930684,3161.1403584440827,137795940.0857403,0.0014423070467518581,997756.0358565203,3180855.334232915,923.1208848432907,0.006219821898869889
2020-01-26,232.6323812,348.015747,267.7696105,267.8762518,428.6818173,992.9623173,30.9190629588233,0.8712031544959304,0.7421471524443304,2869.0885686281,37145.33377284038,8.543426767753287,0.007366744403453259,80.24613649999998,35.24387059999998,54.693587445956844,156205.27317201695,135.35985543502335,1282.3097588054222,11634.799410474976,359.0441785102751,978.2141824111393,791360.2315677494,3169.5055785173886,138254456.45991442,0.0014417322150650108,1000841.9418312184,3190693.23060017,944.5383617185582,0.006328996497355784
2020-01-27,232.5188843,347.9173894,267.4152786,266.8356806,420.3366599,979.10376,30.4197570893499,0.873889650920845,0.744900952530945,2868.1094029497,36498.374333190535,8.394626096633823,0.007335379752676201,80.50211079999997,34.31679629999999,54.1668875622213,154977.08054558144,134.29556373100644,1257.3470094166407,11408.304540668327,354.8339885409466,966.7435395623112,780049.0834776127,3125.2694842494907,136278344.2309218,0.0014442258436686954,987537.4352597656,3148278.3424147894,933.8351623484274,0.006375409548354004
2020-01-28,231.5720153,347.1948375,266.4147078,266.6349241,415.807589,987.2350585,30.4474657654762,0.8737401312899384,0.7453129262170384,2864.0334114483,36712.927402656336,8.443973302610958,0.007213631719955219,80.78012970000003,35.062908799999974,54.77824529383224,154148.29842243428,133.57738164855658,1243.7992647281196,11285.381595699,352.53504700914135,960.4800841282843,785409.4979158659,3151.2243422610404,137214834.53583947,0.0014430388171651385,993844.0998767677,3168384.0466824546,927.9916631186225,0.006408701475355879
2020-01-29,231.5690316,346.9781568,266.1383307,266.2966247,411.76183845,985.323071,30.745868118604,0.8721331497734138,0.7437077140346138,2863.4487092939,36268.61111497203,8.341780556443567,0.007138819937990399,80.83982610000004,34.72759310000001,54.57487636913216,152850.19612360903,132.45250963917593,1231.6972692559702,11175.576387699877,350.47295330842763,954.8619195005542,783728.3544145698,3145.1213361935147,136921130.64255387,0.0014434100631276858,991866.5003751197,3162079.441450583,922.7454610460611,0.00646615334074317
2020-01-30,232.2551624,347.8044075,266.8954041,267.3222292,411.42227595,983.7522995,30.537291571829,0.8732557711091765,0.7444234598059765,2866.4693356845,36358.33859285342,8.362417876356286,0.007122156073616077,80.90900340000002,35.06706679999999,54.83074099597566,152513.31140992697,132.16058181102858,1230.6815408301256,11166.360364497163,350.2995126006221,954.3893811046199,783304.3890071847,3140.107481241433,136847061.83720124,0.0014435038355626961,991367.7276234298,3160489.3493731935,922.3040057533759,0.006482311448134724
2020-01-31,232.2324649,348.9424384,267.3438004,268.5900694,417.11689395,994.768122,29.9671882629394,0.8763390353312893,0.7475201836455894,2867.3603232729,37432.11853747944,8.60938726362027,0.007239078723985543,81.598638,36.35760450000001,55.96303736237819,153840.60032109753,133.31074551221624,1247.7157698069025,11320.917277049655,353.2006706818078,962.2935727063544,792321.8455220821,3175.2696523101645,138422455.06444013,0.0014415221618505984,1001972.4354145722,3194297.254445378,929.6870892097304,0.006425640052841651
2020-02-01,231.8626612,348.4774196,267.0049773,268.7650142,408.7570239,997.0246427,29.7877436743842,0.8773140275659589,0.7487144694743589,2865.8771673805,37590.67086531625,8.645854299022737,0.007048736569582242,81.47244230000001,36.902353000000005,56.276110237897846,153632.76286285307,133.13064372864218,1222.7090106796352,11094.023093055563,348.9361690979513,950.6749581181671,793708.3774526754,3182.472397894849,138664688.8927041,0.0014412198193030465,1003602.3111101406,3199493.313014881,918.8385845407884,0.006423088209664902
2020-02-02,231.7761096,347.6855238,266.7662675,268.6792835,399.55183285,997.8048183,30.3999996185302,0.8739962960679629,0.745448063075163,2865.1963952703,37284.92640311739,8.575533072716999,0.006799168810260544,80.91925629999997,36.903173899999985,56.06042608122841,152969.45942386403,132.55585738636398,1195.1736549945522,10844.18615787504,344.1998906260149,937.7709896084418,794140.7690490269,3184.962694730228,138740229.79398614,0.0014411256608853435,1004110.5510472645,3201113.5865657018,906.7790798602163,0.006441185082909532
2020-02-03,231.9559061,346.3888654,265.9981882,267.1516788,399.99210185,977.0513895,30.5000694447093,0.8734564156979822,0.7448015633806822,2863.9651193698996,35474.34466223393,8.159099272313805,0.006820637262683511,80.39067719999997,35.19577270000002,54.71722016366313,149113.92150239638,129.21483665718924,1196.4906253264298,10856.135443557163,344.42740628175505,938.3908549467103,777289.1942666373,3118.7183799068594,135796178.24944833,0.0014448407621546532,984289.2327484415,3137923.043209865,907.3524271946472,0.00663694177473836
2020-02-04,232.0014684,346.1176013,265.6470218,267.5591114,411.01803095,983.8281251,30.4435767703586,0.8737611137282199,0.7450792429670199,2863.3254899885997,35309.38051415522,8.121157518255702,0.006951209477622691,80.47057949999999,35.55764300000001,54.99072886988338,147682.3036383392,127.97426658434938,1229.4723285716884,11155.388801678588,350.0929588846728,953.8266264731155,782505.5967684784,3140.34951425518,136707508.97318134,0.0014436806748305436,990427.942286506,3157493.305155408,921.7781369552547,0.00672921120802022
2020-02-05,232.2312522,347.1411503,266.1256997,267.9797874,433.80587335,986.6238454,30.1000003814697,0.87561880981422,0.7468006772596201,2864.8083003267,35772.59456330731,8.227696749560682,0.007409984581756985,81.01545060000001,35.74853520000002,55.32969426491541,148703.0944029248,128.85883397133864,1297.6372740216384,11773.870772739125,361.61306101166196,985.2130907522545,785135.606000602,3149.273368597326,137166984.29474437,0.0014430992365835219,993521.9285434246,3167356.9615360126,951.0595668192263,0.006708971451634523
2020-02-06,232.2934203,347.6153459,266.4435718,268.5199927,424.9887615,989.0238772,30.1955215798483,0.8751015403362586,0.7462465420983586,2865.6037244653,36113.358589723386,8.306072475636379,0.007247941141082723,81.17177410000005,36.22657239999998,55.70973237747869,149095.5371918858,129.19890571220608,1271.2627740697976,11534.56664642793,357.1850877049339,973.149098220886,787264.0294692864,3156.9341972573734,137538830.15967563,0.0014426303682527654,996025.3367656649,3175337.849760497,939.813566714006,0.006675962814213676
2020-02-07,232.1173098,347.0837992,266.1242772,267.9858486,420.8474311,978.0495092,29.9387497663497,0.8764934082108102,0.7477428434994102,2864.566841591,35621.31718924303,8.192902953525898,0.007191940532545861,80.95952199999999,35.86853880000001,55.38828952697517,147917.6017799899,128.17816445406405,1258.8748719660766,11422.16731771373,355.0926311642628,967.4482101779265,778246.7204135199,3121.904347694418,135963462.6942594,0.001444627128560783,985416.2628337144,3141516.0253916304,934.4919425416674,0.006731540635343992
2020-02-08,232.0522434,347.689102,266.2154356,268.9526029,410.41901415,988.821202,29.8639578143755,0.8768996615884574,0.7481876812522574,2864.621452147,36201.28709976264,8.326296032945407,0.006985830397700647,81.47366640000001,36.90035949999998,56.27526674368919,147956.58047909892,128.2119414896871,1227.6804982272938,11139.130961877028,349.78673475378156,952.9923202630074,786832.8965519394,3156.287264170553,137463509.15569782,0.0014427252211982964,995518.2833911662,3173721.3589821374,921.0005785148999,0.006713809853736078
2020-02-09,231.1225719,346.6037159,265.6065037,268.4924535,408.15173735,998.1875957,30.0,0.8761609907120743,0.7480003055753743,2861.4011552307998,36836.594548916015,8.472416746250683,0.00689034539142368,80.99721219999998,37.369881600000014,56.398874906876316,150223.15179584728,130.1760414175453,1220.8984257221787,11077.595086756011,348.6260548466998,949.8300532933605,793393.094298065,3186.184508573002,138609607.40208474,0.0014412885141278939,1003231.7106998011,3198311.83552967,918.0491806503459,0.006592638864449134
2020-02-10,231.4776047,348.7368734,266.6644375,269.3245413,416.4445939,997.4252126,30.1417366517914,0.8753927230119982,0.7470215034248983,2864.3584943246,37548.36224682952,8.63612331677079,0.007138092852077218,82.07243589999996,37.84693660000002,57.1350361216379,151152.84601176894,130.98166898766806,1245.7047283300556,11302.670465755746,352.85899173971984,961.3626700292285,793606.4944900917,3183.7510048575864,138646889.4468226,0.001441242014342096,1003482.5535842103,3199111.52493094,928.8186623204359,0.00655801969370206
2020-02-11,231.100893,348.2277894,266.2700658,268.51889,415.01431425,997.496985,29.9747922870847,0.8762977675699889,0.7481499380209888,2862.7446167684,37567.7340304808,8.640578827010584,0.0071509286342258845,81.95772360000001,37.417996999999986,56.80712558400846,152103.7851885778,131.80570640258043,1241.4263533698872,11263.851425252828,352.1313545907594,959.3802260254971,793216.4233476277,3183.9801001799574,138578742.1333353,0.0014413270217996511,1003024.0380921967,3197649.7733642375,926.9678893086534,0.006508138911323607
