Timestamp,Tube Inlet Temp,Shell inlet Temp,Tube outlet Temp,Shell outlet Temp,Shell flow rate,Tube flow rate,Fluid Density,Density,Specific Gravity,Specific Heat,MMJoules,MM kcal/hr,Unknown,Delta T1,Delta T2,LMTD,UA,U value,G_s,Re_s,Nu_s,ho,G_t,v_t,Re_t,f,Nu_t,hi,U_clean,Rf_val
2020-02-12,231.4407647,348.319612,266.6333366,268.7711138,410.51371665,998.2932521,29.686250298553,0.8778664416965488,0.7495170682294489,2864.2162940209,37710.8641687754,8.673498758818342,0.007072046309820361,81.6862754,37.330349100000035,56.64295194995152,153125.82519502263,132.69135632151009,1227.96378045442,11141.701270545846,349.8351596296491,953.1242536104626,794257.7219099817,3186.5217605949288,138760662.02393374,0.0014411002034009272,1004248.016135964,3201551.8265211084,921.1265890180807,0.006450658803855125
2020-02-13,232.385606,350.5333802,268.077447,270.5205584,411.38888005,999.0841668,30.0,0.8761609907120743,0.7472513263540743,2869.216369929,38227.071157501414,8.792226366225325,0.0071069415007610475,82.4559332,38.13495240000003,57.47516262862198,152974.36256138395,132.56010620570532,1230.5816441544425,11165.453970565924,350.28245165166135,954.3428986290983,796274.623977621,3189.0463363115555,139113024.56120947,0.0014406618727912173,1006618.4490347642,3209108.788202746,922.2654858077723,0.006459461244902675
2020-02-14,232.2922499,350.6856382,268.0456272,270.561789,400.01389065,995.3866621,29.8561461991734,0.8769421142801493,0.7480878100894494,2868.9543767703,38190.47969353554,8.783810329513175,0.006927768494378709,82.64001100000002,38.269539099999974,57.63598810086935,152401.48766323805,132.063680817364,1196.5558018507077,10856.726810643811,344.4386633711981,938.4215248341641,793255.2557807151,3177.2440135354905,138585526.34704146,0.0014413185569112374,1003069.684980675,3197795.296060658,907.3869931735758,0.006470038952215025
2020-02-15,232.1833391,350.398774,268.0246545,270.5147507,397.40693505,995.2630394,29.8607991509967,0.8769168270391896,0.7481271069528896,2868.6825306048,38278.04073377372,8.803949368767956,0.006862378573856272,82.3741195,38.33141159999997,57.57204695966438,152920.5549168002,132.51347913067607,1188.7576530332294,10785.971755836372,343.0900447912341,934.7472198306472,793081.5818009491,3176.8494136292757,138555184.6635502,0.001441356419033231,1002865.532912124,3197144.4574058084,903.95118818315,0.006440147698319822
2020-02-16,231.7669412,350.0949654,267.7167558,269.5724683,400.838221,993.2524989,30.7999992370605,0.8718422715043925,0.7432994753727925,2867.166577821,38048.98513081787,8.75126658008811,0.0069319288664933375,82.37820959999999,37.805527100000035,57.22769113415632,152920.14069854587,132.51312018938117,1199.0216093788697,10879.099857232595,344.8643700885753,939.581360791438,791061.2133842416,3170.431829377023,138202216.53834215,0.001441797593451292,1000490.3911741201,3189572.483901881,908.4705415232746,0.0064456714049658526
2020-02-17,230.9828089,346.9823864,265.7286389,266.7343187,415.14816805,991.0056891,29.1118749525811,0.881005841204309,0.752928035526609,2861.3642602453997,37091.59074693171,8.531065871794294,0.0072476145624482,81.25374749999997,35.75150980000001,55.42399505698641,153923.69068708838,133.38274756246827,1241.8267483179964,11267.484334442068,352.19949356091183,959.565870330481,787674.5168029455,3163.2600806903943,137610544.2804197,0.0014425401144596214,996508.0918221116,3176876.877279492,927.1390925460345,0.006418634665310835
2020-02-18,230.3776983,349.9581653,267.2323268,269.3340854,391.2011839,1000.09201,29.8505906595124,0.8769723086951582,0.7492533336032582,2863.2449825343,39535.67809498214,9.093205961845893,0.006828063109812094,82.72583850000001,38.9563871,58.119872866297186,156456.05390026417,135.57716975759462,1170.194478811184,10617.542242598945,339.8653956405981,925.9616783255872,795419.0082514286,3192.263341215988,138963544.3593437,0.0014408476624326349,1005612.906244186,3205903.108623504,895.7332819495904,0.006259469348887987
2020-02-19,229.7248275,348.0294937,265.89994,266.4680174,414.94413115,990.2960267,30.5997923665576,0.872919070001181,0.745587247293681,2859.0898383774997,38183.101716511424,8.782113394797628,0.0072908319225985195,82.12955369999997,36.743189900000004,56.42648669949252,155638.13925839568,134.86840490328916,1241.2164156715726,11261.94659454261,352.09562400727464,959.2828782181726,786484.8074787732,3160.994859849205,137402696.31258225,0.001442801848543937,995108.8840184094,3172416.19005119,926.8744450379802,0.006335740254684438
2020-02-20,230.6053326,346.8669225,265.6879566,265.2117836,424.2473031,981.5203545,30.1000003814697,0.87561880981422,0.74776484758242,2860.4890542955995,36827.03197944182,8.470217355271618,0.007484651232609409,81.17896589999998,34.60645099999999,54.62307937909826,155066.63944165662,134.37317109328995,1269.044860214583,11514.442817034962,356.81105846973696,972.1300573217294,779896.7307265518,3132.9831805452295,136251727.46911365,0.0014442597217008718,987358.1463460461,3147706.7677241056,938.8601887919084,0.00637684043751732
2020-02-21,231.127135,348.6289456,267.1977972,267.5793831,419.9846076,999.7165556,29.1787148488892,0.8806393562026813,0.7524759651476813,2864.7412830946005,38866.82305633263,8.939369302956505,0.007400832791063009,81.43114839999998,36.45224809999996,55.96097773955279,159742.9077197525,138.42539663756716,1256.2939204315674,11398.749533371089,354.65564427472003,966.2576414444294,795535.9133945719,3191.0649021669474,138983968.252759,0.0014408222635752066,1005750.3005717098,3206341.1229916383,933.3877833921182,0.006152741821183502
2020-02-22,230.6005115,349.8622481,267.808626,268.0509814,395.9682456,1003.862836,28.9932632221115,0.8816569440934967,0.7538058407739967,2864.9175247875,40332.36288402001,9.276443463324602,0.007055647662807752,82.05362209999998,37.4504699,56.86612041820854,163127.7708959777,141.3585536360292,1184.4541219591918,10746.924466006947,342.34427317818376,932.7153685644537,798884.5087053556,3204.299703356212,139568984.03461027,0.001440096610457194,1009685.213463064,3218885.661145658,902.0529390049414,0.005965626950380022
2020-02-23,230.2226733,350.4775782,268.0109537,268.0577677,393.5177326,1001.581783,33.4000015258789,0.8580958077055774,0.7304687624386774,2864.550181311,39597.852517303836,9.107506078979883,0.00684544173431827,82.46662449999997,37.8350944,57.28185080790158,158994.6195963971,137.77696672131464,1177.1239376426022,10680.415400175008,341.07150375542574,929.2477142344295,796967.0216917902,3197.0186514145303,139233989.78767392,0.0014405116968992289,1007432.1210678553,3211702.7820587214,898.808461404653,0.006145523145883695
2020-02-24,227.5700917,342.7997537,261.0348779,254.7983257,428.48426895,910.3068603,32.8469438605838,0.8609834577759782,0.7349293933978782,2844.3974013728,31840.638292811156,7.323346807346566,0.008007079301616342,81.76487579999997,27.228233999999986,49.59710219825209,147656.74772839164,127.95212108179518,1281.7188352653561,11629.437775496857,358.9448949100572,977.943684707439,719242.9077469867,2905.671868524491,125655211.50363109,0.0014584050881133153,915790.1231499661,2919547.257620683,944.2550406796915,0.006756387476818451
2020-02-25,228.6331719,343.4889896,262.4879821,259.2603819,430.75868965,946.2921531,32.599998474121,0.8622791061287847,0.7355946351920847,2849.663775322,33577.456986323,7.72281510685429,0.007711451527027019,81.00100750000001,30.62721000000002,51.794374054852014,149105.28890021075,129.20735606604052,1288.5222772158647,11691.167542311328,360.0868651622587,981.0549773100098,749059.5748779249,3020.535830919674,130864327.33128327,0.0014512824110899944,951020.30036623,3031861.383616548,947.1690002091498,0.006683719631824393
2020-02-26,229.5490864,343.7766048,263.2909337,261.8060809,440.00104095,963.2515537,31.7079159922069,0.8669922603922996,0.7397646521570996,2853.2613620692996,34301.54717150595,7.889355849446368,0.007709192696765521,80.48567109999999,32.25699449999999,52.74673705905173,149570.50026836674,129.61048550118434,1316.1687898226824,11942.01303917407,364.7027801790397,993.6310161500058,763446.7889237308,3074.6697228846515,133377843.14687434,0.0014479642911506617,967986.0295847349,3085948.2829631465,958.8924677023542,0.006672555349395976
2020-02-27,228.5425146,344.1643126,262.2169191,261.5143886,447.19166995,959.506019,31.5170828408665,0.8680071900079884,0.7413764788501884,2848.9066947341,34122.014348423356,7.8480633001373725,0.00791733238463732,81.94739350000003,32.971874000000014,53.79427015734324,145890.32023638423,126.42142134868651,1337.6780150021505,12137.17299855158,368.26722962014173,1003.3423419546483,759317.5336574345,3062.7140898063885,132656442.29849575,0.0014489090183350938,963118.9132840699,3070431.8718456607,967.9316947888797,0.006876921114966003
2020-02-28,228.3762316,343.8066299,261.7652504,261.381676,450.002282,955.8475382,32.599998474121,0.8622791061287847,0.7357470007899847,2847.6133218259997,33432.72710313643,7.689527233721379,0.007885075212361465,82.0413795,33.005444400000016,53.85302233587403,142787.2921553564,123.73248886945963,1346.0853584314355,12213.45546751277,369.65423091671147,1007.121220489754,756078.9398369184,3051.0363301346733,132090644.30854261,0.0014496542256508093,959300.3793161353,3058258.3507599905,971.4466120365579,0.007052559062356603
2020-02-29,230.4021314,342.5621338,262.2397367,260.7710349,448.9006485,937.7614925,32.6917019632127,0.8617975105203746,0.7340640466001745,2852.8466299333,31261.88577134842,7.190233727410137,0.00778742971936421,80.32239710000005,30.368903500000016,51.359230341671136,139998.86056657328,121.31617033498551,1342.7900579762534,12183.556170927044,369.1110028795093,1005.641198247145,743136.0315444018,2993.3062212063287,129829455.68721473,0.001452670491003358,944028.8384852988,3009572.539431351,970.0635433674079,0.007212063925643691
2020-03-01,230.0182198,343.2623732,262.7405356,262.8451289,441.00827335,961.4804819,33.2753118011686,0.8587451509164523,0.7312393465750523,2853.0912750521998,32819.33115310904,7.548446165215078,0.0074930630411642486,80.52183760000003,32.82690910000002,53.1550205134841,142008.15073150478,123.05732299090535,1319.1817096242262,11969.350207350555,365.20346870700934,994.995139698987,761997.6594560762,3069.016515454465,133124673.22640242,0.0014482951472887366,966278.1536312082,3080503.5588605055,960.162181560708,0.007084803399882432
2020-03-02,229.2479865,341.9694265,261.3721456,260.1616245,448.4961753,940.6527007,33.1829845852322,0.8592265943951619,0.7321775384006619,2848.6151364853,31512.38388377353,7.2478482932679125,0.007762002537742709,80.59728089999999,30.91363800000002,51.84736473623563,139792.02858506056,121.13693984840603,1341.580163106436,12172.578414560907,368.91141872973725,1005.0974321660417,744321.5337193878,3002.5348700270333,130036568.64575955,0.001452391645860826,945428.3636511667,3014034.238413129,969.5581163260027,0.007223722518903748
2020-03-03,228.3811985,341.6354669,260.5286789,259.6448796,450.0110402,939.5020539,32.599998474121,0.8622791061287847,0.7357440554182847,2845.0355733981996,31610.33811895546,7.270377767359756,0.007843643355699424,81.106788,31.263681100000014,52.284281920705936,139054.75030499554,120.49805052425957,1346.1115567092172,12213.693172719952,369.6585475522657,1007.1329811431003,742476.8790628258,2998.8620403657637,129714298.56353167,0.0014528257593104804,943250.6224896613,3007091.5797458664,971.4512574634003,0.007269501722861885
2020-03-04,228.37723,341.781571,261.0625472,260.9200912,450.0154921,961.0433477,33.2878121402528,0.8586800089291052,0.7321473115391053,2846.1446536795997,32728.12508076713,7.5274687685764405,0.007697887015737899,80.7190238,32.542861200000004,53.03313574412725,141938.9719833795,122.99737606878641,1346.1248736137018,12213.81400117921,369.6607417379431,1007.1389591916998,759796.7738918611,3067.6211963559244,132740167.88323118,0.0014487990628586826,963683.8796451337,3072232.989752915,971.4647996385546,0.007100881366183622
2020-03-05,229.0965145,341.8591872,261.1333645,259.7317465,446.6018309,937.4283617,34.26312467787,0.8536277309864851,0.7266684978879852,2847.798336747,31074.4511282037,7.147123759486851,0.007701033854586464,80.72582269999998,30.635231999999974,51.697995701131376,138247.59862654484,119.79861232802845,1335.9136379294225,12121.164250911106,367.97570934686405,1002.5480963357281,741557.4803524236,2992.2428778038848,129553675.16611278,0.0014530426025954114,942165.0747754177,3003630.8437409448,967.1843755332866,0.007313413071605089
2020-03-06,228.92418,340.7671513,260.1163078,257.3418094,448.7541037,911.8144124,35.2999992370605,0.8483213468058626,0.7214643080658626,2845.3089409654,29192.126864642065,6.7141891788676755,0.007804142481880502,80.65084350000001,28.41762939999998,50.074043516913825,134085.2207511419,116.19169909111083,1342.351700622247,12179.578816899326,369.03869980247464,1005.4442088524673,720664.9166952313,2910.4839290706036,125903643.33831048,0.0014580575323603882,917472.4931398394,2924910.668478777,969.869394865912,0.007575400131817962
2020-03-07,227.9970544,339.2567335,258.4232806,254.7865953,444.84571325,893.9971068,34.465452003479,0.8525870793701923,0.7262798261109923,2839.824961155,28051.091214861743,6.451750979418201,0.007885341494422132,80.8334529,26.78954089999999,48.936003540345645,131840.57774760883,114.24660116777194,1330.6605884430023,12073.50168213776,367.1068578607564,1000.180914531957,705220.9164141646,2853.6116303846834,123205501.86082478,0.0014618762994066065,899188.8269795437,2866622.1741522206,964.9632948322935,0.0077166867757594805
2020-03-08,228.9428149,340.9213092,260.0181627,257.947246,444.2897316,913.9418521,31.7999992370605,0.8665033720826066,0.7396352828469066,2845.1425261168,29883.139004108078,6.873121970944858,0.007878257375282836,80.90314649999999,29.004431100000005,50.59320321670588,135850.69799801393,117.72157538822698,1328.997488524274,12058.411853942109,366.831496242784,999.4306930937208,722304.119391017,2917.274652021142,126190019.97020732,0.0014576578954282027,919411.5489111097,2931092.395946981,964.2735131280546,0.0074575694272182354
2020-03-09,229.8094451,344.209696,262.8199412,263.443487,449.98363825,964.7199241,31.1872571839226,0.8697669531672674,0.7423849522229674,2852.8205055259,33723.055039685896,7.756302659127757,0.007795778523426125,81.38975479999999,33.6340419,54.03998511282853,143528.95625218246,124.37517872806106,1346.0295896500202,12212.949459833519,369.64504189907774,1007.0961850542569,764492.4393227416,3079.356716633603,133560523.3243656,0.0014477260149067086,969218.2500514657,3089876.613039533,971.4271053937471,0.0070107761329476215
2020-03-10,229.9006868,344.5557592,263.4839556,264.469693,465.1358977,980.8165404,31.0103819833861,0.8707136016360231,0.7432774943636231,2854.4012565432,34941.919427856985,8.036641468407106,0.008000031810388393,81.07180360000001,34.56900620000002,54.55656137081548,147308.43122210103,127.65028702088478,1391.3543255650245,12624.195032194357,377.06373629982454,1027.3083831962663,777678.8792655873,3130.7366273001326,135864258.10179782,0.001444753782101672,984747.9120000246,3139385.316843567,990.2255604054658,0.006824032340547679
2020-03-11,230.0379087,346.7097281,264.6831393,265.9193576,464.20633,990.9830746,30.639374771383,0.8727059679335475,0.7451884880744475,2857.198353464,36549.90277789951,8.406477638916886,0.00807496606694462,82.02658880000001,35.88144890000001,55.81017728914867,150626.24860271462,130.5253454096314,1388.5737230643447,12598.965751894866,376.61142139695824,1026.0760533622731,786509.7802938367,3163.1878958927878,137407059.18404728,0.0014427963497664655,995138.2557945814,3172509.8275412726,989.0844441468832,0.006650311259659962
2020-03-12,230.4933728,348.6806145,265.9584034,267.0375315,459.0674149,994.4746724,30.3999996185302,0.8739962960679629,0.7462087259975629,2860.8207675865997,37645.671062464324,8.658504344366795,0.008080906789904356,82.72221109999998,36.5441587,56.52378202754214,153183.3864221576,132.74123606772756,1373.2017601854272,12459.491102019252,374.1043274719417,1019.2454877080307,790281.6099002223,3174.332970093721,138066016.04248983,0.0014419681859122065,999573.7829316513,3186650.328472417,982.7376017587636,0.006515888408473428
2020-03-13,231.0630266,349.8705081,266.8930296,267.9080426,460.0211677,995.2200969,31.7372909201516,0.8668362431303488,0.7387108683565488,2863.9692256266,37720.61994867205,8.675742588194572,0.008047689824107971,82.97747850000002,36.84501599999999,56.823953637211225,152677.55995269664,132.30291157079432,1376.0547072281336,12485.376787082989,374.57047460922365,1020.5155033998922,791744.3695129785,3176.7123424726624,138321567.21517447,0.0014416482685593868,1001293.5534148874,3192132.9724441585,983.9188396802014,0.006542068655956109
2020-03-14,230.2183477,345.7666701,264.4082565,263.9364449,452.0141696,972.0006572,32.2377092387941,0.8641870016248806,0.7365625214387805,2857.0006825906,34966.6854066655,8.042337643533065,0.00787189555409108,81.3584136,33.71809720000002,54.085738099036284,148696.08747516316,128.8527621101934,1352.1034888932045,12268.059856403936,370.6449447622711,1009.8204157209889,771390.7058608087,3102.5965957046374,134765683.8223182,0.001446163660064409,977344.5370259822,3115783.2899640263,973.964599563116,0.0067340646318403505
2020-03-15,230.4490211,344.1640972,263.9256119,262.9647926,437.96447495,957.0376354,32.4709032217661,0.8629579835187294,0.7351967140064294,2856.4733068689998,33641.39312568039,7.73752041890649,0.00755437714119048,80.23848530000004,32.5157715,52.83280768402824,146452.9476680756,126.90896678342772,1310.076839217687,11886.738856925256,363.6890139398036,990.8690147801885,759375.6831080905,3054.8350842753484,132666601.2885147,0.0014488956723291272,963187.4657288257,3070650.4176642178,956.3181956075534,0.006833986806473168
2020-03-16,232.1000302,344.416136,264.5668539,262.8176325,431.39856305,932.7334818,32.599998474121,0.8622791061287847,0.7335387882201847,2861.2709884213,31779.674789007782,7.30932520147179,0.0074608426782506836,79.84928209999998,30.71760230000001,51.43035817162804,142120.83021237902,123.15496552199222,1290.4363213206227,11708.53426596662,360.407705958043,981.9291065551475,741334.2365009796,2977.256963661664,129514673.38650824,0.001453095303307555,941901.4739160588,3002790.4817992803,947.9803204197087,0.007064977025149221
2020-03-17,232.2485863,341.9787831,263.1894215,260.5546479,435.02834315,912.1883294,28.9372565521134,0.8819647196724397,0.7531363079965397,2858.6989503254,30382.85323368605,6.988056243747792,0.007708115324145888,78.7893616,28.30606160000002,49.314448442602476,141704.0332891739,122.79378967866023,1301.2940303642754,11807.04967218008,362.2241346563674,986.8779580346841,724353.283265239,2911.6774607855077,126548018.80098833,0.0014571598138680515,921835.1456762257,2938818.8445188813,952.5841962424721,0.007093958354338741
2020-03-18,231.2335288,350.3029822,267.112039,270.1128913,417.79470965,999.8525839,30.1254853950606,0.8754807427438319,0.747254260165432,2864.7844734054,38397.30405612479,8.831379932908701,0.007233624366686229,83.19094319999999,38.87936250000001,58.25298101585793,151603.91414998277,131.37254259097293,1249.7433101683198,11339.313787908082,353.54492987949294,963.2315052777676,795656.155014164,3191.4991003718287,139004975.04473242,0.0014407961444274434,1005891.6147389197,3206791.6338444105,930.5637743612085,0.006537323296502613
2020-03-19,231.3189927,347.6126365,266.3482009,267.6437973,431.7893958,995.5310768,30.4168052381939,0.8739055825109755,0.7456284198398755,2863.3646362048,37226.67574496342,8.562135421341587,0.007439078269265258,81.26443560000001,36.32480460000002,55.811232453988005,153412.40544007692,132.93969275569924,1291.6054137084043,11719.141808590974,360.60358091213413,982.4627669499939,791824.5776533347,3177.7049808746287,138335579.9648759,0.0014416307465639792,1001387.8482381337,3192433.5851999177,948.4990516071006,0.006467910535387727
2020-03-20,231.9854843,347.8803467,266.8075803,267.5340577,445.5017056,995.6249394,30.7000007629394,0.8723797739483792,0.7437073817584792,2865.7210842078,36945.086749313225,8.497369952342043,0.007691679800590839,81.07276640000003,35.54857340000001,55.21784760615233,153888.1053993722,133.3519110913104,1332.6228489312234,12091.305888192326,367.4315749127392,1001.0656046189492,792550.9391115814,3178.0045874449193,138462478.82155004,0.001441472163428552,1002241.7492093673,3195155.8292772714,965.8268781855024,0.006463572903163715
2020-03-21,230.8477404,346.7842479,265.763208,266.2735579,449.9749729,994.8428736,30.7969090064366,0.8718588719048752,0.7438611618476753,2861.1539150012,36963.70244601116,8.501651562582566,0.007786417797786967,81.0210399,35.42581750000002,55.11541824163685,154251.78350837601,133.66705676635704,1346.003669113109,12212.714274656533,369.64077092245356,1007.0845487984517,790666.27294769,3175.508257148511,138133218.53564838,0.0014418839893227135,1000026.0528055134,3188092.16895154,971.4275619849785,0.006451862089963505
2020-03-22,231.74455,346.7755911,266.0324511,265.7139508,444.60694715,975.7794168,32.3283347566922,0.8637089561469763,0.7351794379969763,2863.5944633022996,35218.22178871541,8.100191011404545,0.007655770300842648,80.74313999999998,33.96940080000002,54.022920254859926,149939.895384975,129.93058525561094,1329.9463708397684,12067.02136137907,366.98862079769606,999.8587782075298,776176.8153757851,3114.6582816552605,135601840.2819874,0.001445089335265637,982979.8215429735,3133748.6283549936,964.6966274886586,0.006659821957593688
2020-03-23,231.3747973,344.843443,264.6958547,263.2184465,444.8520598,958.0879693,31.6580560194121,0.8672572072271119,0.7389469524282118,2860.023074636,33734.708765174575,7.758983015990153,0.007752753123194832,80.1475883,31.843649200000016,52.33182416250302,148265.0975799473,128.47928733097686,1330.6795727868005,12073.673933054915,367.1100003283285,1000.1894761701363,761153.8054803187,3058.1877182045073,132977247.85917269,0.001448488153083613,965283.5274001068,3077332.681372352,964.9979382535363,0.006747084107457819
2020-03-24,232.1137977,344.3187296,265.4681275,264.4831673,435.00493275,962.320217,31.1412849439515,0.8700128017850014,0.7412643197489014,2863.1861694436,34061.55858558401,7.8341584746843225,0.007438195298614019,78.8506021,32.3693696,52.20602183210627,150062.35295765018,130.03670100316307,1301.2240031712245,11806.41429345132,362.2124390002796,986.8460932744609,765361.6488584345,3071.6969244061006,133712378.43043901,0.0014475282375067567,970242.4628550631,3093141.812790408,952.5729812509882,0.006640348317385286
2020-03-25,232.1516479,345.5552706,266.0659583,265.4308311,437.3051654,969.6180254,30.1090626650386,0.8755697091894039,0.746798781984704,2864.5166497766,35172.93645468542,8.089775384577647,0.007560614997534715,79.4893123,33.27918319999998,53.072967834520455,152427.41671807892,132.08614966904585,1308.1046560367824,11868.844619161744,363.36041758312604,989.9737555457281,771524.1604671694,3094.991307316466,134788998.98692778,0.0014461335973577263,977501.7012505985,3116284.330944242,955.489476837857,0.0065242324884491896
2020-03-26,231.8404889,347.6728002,266.4836711,267.4625378,444.69584075,993.213502,29.6000003814697,0.8783364349158366,0.7497500249981366,2864.7396668799997,36951.49786279022,8.49884450844175,0.007727044338781661,81.1891291,35.62204890000001,55.31216808947467,153652.34815409436,133.14761538483046,1330.2122769878138,12069.434011421914,367.03264390909743,999.9787189683168,790360.5880167217,3170.307352455853,138079813.9010797,0.0014419508949209516,999666.6431162633,3186946.3675871366,964.814226469787,0.00647399224368181
2020-03-27,232.3566256,348.0498352,267.1242128,268.7908486,444.9614124,1001.997938,29.5779514458444,0.8784566648004171,0.749564185819617,2867.1605947712,37434.51680412868,8.609938864949598,0.007638069465407511,80.92562240000001,36.434223,55.752098710825976,154432.55167141743,133.82370162167888,1331.0066776474964,12076.641858249475,367.16414299268615,1000.3369876055477,798024.7232987765,3198.34700554343,139418775.36943227,0.0014402825862684398,1008674.9898207781,3215665.0589685193,965.1508672476585,0.00643641041063896
2020-03-28,232.0797107,347.9777971,266.9950211,268.483239,439.57564745,999.0409747,30.1000003814697,0.87561880981422,0.74689054136912,2866.3106136574,37337.860071416864,8.58770781642588,0.007541051284155933,80.982776,36.40352830000003,55.75397241023581,154028.62693330302,133.47368018483797,1314.8963163601547,11930.467487570802,364.49118221964875,993.0545185008746,795433.8192392344,3188.9084684393183,138966131.9104829,0.001440844444347936,1005630.3131291781,3205958.6019314774,958.3689256416513,0.006448674282902819
2020-03-29,233.5131216,347.247752,267.7511809,268.0655652,429.9959347,980.8144183,30.2776737027698,0.874657156091727,0.745078874982927,2870.8933851325,35915.77981308415,8.260629357009353,0.007329899198372601,79.49657109999998,34.552443599999975,53.93927798123897,153146.82854825282,132.7095568009123,1286.2406592967225,11670.465705927194,359.7041607925432,980.0123010474961,782170.451538903,3130.729853621342,136648957.4820882,0.0014437549338415288,990033.6223101434,3156236.2094775746,946.2110281503452,0.006478405654624607
2020-03-30,233.2911313,347.3400583,267.570252,267.4356084,429.99447965,974.6821991,30.7999992370605,0.8718422715043925,0.7423956306434926,2870.0500752468997,35594.8849381551,8.186823535775673,0.0073700963248906895,79.76980630000003,34.14447709999999,53.76894716777884,152259.32377343712,131.94048853850703,1286.2363068265704,11670.42621459773,359.70343047695025,980.0103113060842,777051.8663524359,3111.1559960595164,135754715.9160231,0.0014448937604022959,984009.8781179952,3137032.4581024195,946.207090827156,0.006522323509263875
2020-03-31,233.230998,346.218237,266.9437123,266.1515156,433.10926035,964.0997582,30.710382548968,0.8723239399135505,0.7429129580995505,2868.6128686579004,34633.43552077775,7.965690169778882,0.007443742804827025,79.27452469999997,32.92051759999998,52.74569172024541,151020.67884572656,130.86713938104555,1295.5535055668975,11754.96408672016,361.26453831349517,984.2635422937515,768230.2702895806,3077.3771659040235,134213540.45619138,0.001446877396217047,973622.0874748663,3103916.086874731,950.1676952981251,0.006588891855570873
2020-04-01,231.6237992,345.1069629,265.5803775,265.4622741,438.85193555,978.3800346,30.230937467681,0.8749099103458559,0.7464519974202559,2862.3955418331,35492.20967868336,8.163208226097172,0.007538425255294195,79.52658539999999,33.838474899999994,53.46809797519193,152674.37098444626,132.30014816676453,1312.7314873553262,11910.825313707426,364.13100731002964,992.0732236468543,777919.6247937651,3122.9593747391405,135906317.5088992,0.0014447000719418506,985031.2742111493,3140288.6781547335,957.4477807736591,0.006514127138240471
2020-04-02,232.1161667,347.1102236,266.6501388,267.2462668,439.1484097,986.9234949,29.7610411273108,0.8774592983576855,0.7487094115045856,2865.6650774114996,36562.741305832744,8.409430500341532,0.007587161712728656,80.4600848,35.13010009999999,54.6999225404393,153737.5211843215,133.22142217012262,1313.6183262191087,11918.871881409708,364.2785844409415,992.4752968486996,785608.942614399,3150.2298407063913,137249678.48842838,0.0014429948361359966,994078.6963516842,3169131.942382219,957.8254607644109,0.006462268741427616
2020-04-03,232.4050678,348.2647686,267.4090304,268.8147485,439.98296115,1000.593596,29.6502781112988,0.8780624002539587,0.7491411950485587,2867.8581075326,37624.113332966044,8.65354606658219,0.0075665422234346994,80.85573820000002,36.409680699999996,55.708551496885825,155336.04507857174,134.60662485144866,1316.1147079767966,11941.522337591003,364.69378864461083,993.6065187565754,797100.126842722,3193.8643885038946,139257243.9007314,0.001440482845027709,1007588.5343707157,3212201.4290935365,958.883697045262,0.006386175512969443
2020-04-04,232.3948399,348.30037,267.5354683,269.0018861,438.44783215,1001.749739,30.3999996185302,0.8739962960679629,0.745081156007263,2868.1013350626,37612.901540021354,8.650967354204912,0.0074849740974508505,80.7649017,36.607046199999985,55.80406686206298,155023.95865857688,134.33618601263163,1311.522698662934,11899.857594036688,363.9297908947675,991.5250104660697,798088.8232845863,3197.5547618687447,139429973.94669673,0.0014402687129723365,1008750.3079912104,3215905.1739821844,956.9453803662951,0.0063990189337049105
2020-04-05,232.2682006,349.4416428,267.8341784,268.9784914,435.09194625,995.996492,30.6584381037288,0.8726033726933525,0.7437633297375525,2868.4614792469997,37787.342544017556,8.691088785124037,0.007523445086972137,81.60746440000003,36.710290799999996,56.20129994534622,154642.13093960128,134.00531277261808,1301.4842854031615,11808.775915935985,362.25590900569284,986.9645271005745,793604.8807686507,3179.1905720667874,138646607.52188906,0.0014412423659157564,1003480.656739838,3199105.477773796,952.6949867789389,0.006412736810403798
2020-04-06,231.4040524,347.3416927,266.5671573,267.2829971,435.39617665,996.7260301,31.2689928876029,0.8693301929914268,0.7410025899182268,2864.0009419021003,37189.976441634506,8.553694581575936,0.007463056982361358,80.77453539999999,35.87894469999998,55.323443830870616,154612.47509691276,133.97961446872856,1302.3943254260914,11817.03299504623,362.4078684069617,987.3785397774786,792951.1913957614,3181.519235539112,138532404.8296924,0.001441384851468691,1002712.2583116781,3196655.816582891,953.0804812089689,0.006414592709085433
2020-04-07,230.7015625,346.9503308,265.9957708,265.7884413,428.70251675,975.2254899,32.896007378896,0.8607264997249853,0.7328154731624853,2861.3347185968996,36086.25287894833,8.299838162158117,0.007367272329603762,80.95456000000001,35.086878799999994,54.861659241770816,151286.67774303752,131.0976410251625,1282.3716767727017,11635.36121164997,359.0545805543316,978.2425227314429,775124.0424198721,3112.890163803201,135417915.75938776,0.0014453249763352952,981740.459169979,3129797.529816358,944.5582597267993,0.006569206373419775
2020-04-08,229.78034,344.7404149,263.8618275,261.7498156,435.49277885,944.1508209,34.9000015258789,0.850360569125317,0.722995827505317,2854.9402565775003,33209.530537998486,7.638192023739652,0.007550045356031587,80.87858740000001,31.96947559999998,52.69427038944066,144952.9895240804,125.60917636402114,1302.683290198524,11819.654863234362,362.4561111512526,987.5099769083065,748748.3852411399,3013.7007635307996,130809960.99800867,0.001451355010027896,950653.1002014515,3030690.74614517,953.1842791296948,0.006912086713626847
2020-04-09,229.016245,342.4180268,261.4413811,256.9871038,449.99399245,914.8456192,33.568437245157,0.8572202073364666,0.7303085740514667,2848.2750114273,30852.328289489895,7.096035506582676,0.008112078125409159,80.9766457,27.970858800000002,49.86444751143385,142306.51016349002,123.31586669279898,1346.0605620196632,12213.23048187643,369.6501452327378,1007.1100890629074,723814.4212447488,2920.1594491732835,126453877.00212365,0.0014572906313647894,921197.8646244013,2936787.1867185244,971.4209494397222,0.007079836710749188
2020-04-10,229.980868,345.4558119,263.735468,261.735482,449.52969835,949.466181,31.4894797457589,0.8681541914283086,0.7406705367043086,2855.0954912479997,33886.61416063236,7.793921256945443,0.008054123779037616,81.72034389999999,31.754614000000004,52.85896869125994,147447.4710709621,127.77077215854602,1344.6717257514592,12200.629133969976,369.42125975757256,1006.486491658032,753004.6145737659,3030.667231638661,131553544.82933818,0.001450365128969151,955674.5222405094,3046699.085362743,970.8546384749044,0.006796495743229292
2020-04-11,228.5817051,343.9884396,261.6795456,258.6412718,460.58117735,923.5513742,32.8197924296061,0.8611257226400039,0.7344717715157039,2847.8639977151,31968.707363088524,7.352802693510361,0.008342079399821652,82.30889400000001,30.059566700000033,51.87076408070479,141752.34978359423,122.83565839132949,1377.7298560453685,12500.575938721186,374.84399946350004,1021.2607205840428,730596.8635068018,2947.9479548969794,127638802.43937139,0.001455652412184157,929216.7687522359,2962351.526149284,984.5832984093748,0.007125300424298853
2020-04-12,227.8806911,343.2917973,259.8003863,256.2802676,458.6375181,890.6765637,35.7000007629394,0.846291862167049,0.720053612344749,2842.4636949982,29094.341007953168,6.691698431829229,0.00830261933828682,83.49141099999997,28.399576499999995,51.08808521171839,130983.54350329639,113.50393717789981,1371.915816066334,12447.823326915777,373.8940885624956,1018.6726927841075,703254.3878619449,2843.0125575943125,122861939.82010734,0.0014623696370121735,896858.8081039289,2859194.052744766,982.1635160758998,0.007792106668066283
2020-04-13,226.4198184,341.5117349,257.278098,252.4890146,431.99542105,835.0985362,34.9913202073839,0.8498941555856825,0.7245222032744825,2834.1269390252,26457.599242553417,6.085247825787286,0.00805073653779857,84.23363690000002,26.069196199999993,49.59282080098975,122704.20854273811,106.32947014102089,1292.221694077605,11724.733514048276,360.7068067284572,982.7440052030054,657437.5717180364,2665.6091807136754,114857520.64408812,0.0014743477970636468,842447.0953706512,2685729.0167314094,948.6973870231537,0.008350653498430092
2020-04-14,227.9912079,343.3149543,258.8790054,257.1540722,431.24809765,868.8592226,35.0754176696141,0.8494650770178543,0.7231612907331544,2840.7665564369004,27566.21117531403,6.340228570322227,0.007763837035144851,84.43594890000003,29.162864299999967,51.992507313502514,121945.04358276376,105.6716148897433,1289.9862363321859,11704.450503426277,360.3322777887161,981.7236028611592,685618.3949482901,2773.3722670011152,119780846.63757798,0.0014668681001633876,875943.382139217,2792515.4841801613,947.7617658935953,0.00840816177167199
2020-04-15,229.9011183,344.0609307,260.3147269,259.5604388,445.1858469,880.7958415,35.9000015258789,0.8452807569307283,0.7178443937788284,2847.7689640035996,27380.93523934895,6.297615105050259,0.007802518550903958,83.74620379999999,29.65932049999998,52.106100370647454,120861.37823121087,104.73256345858827,1331.678025341633,12082.733206850953,367.2752483439108,1000.6396936144869,696750.8502908705,2811.4735922307173,121725740.38009475,0.0014640128420129817,889150.0580524562,2834618.4873356875,965.3859254920529,0.008512273579934691
2020-04-16,228.8169689,342.8693469,258.5836665,256.276014,435.0139097,840.5748522,35.9000015258789,0.8452807569307283,0.7184872943730284,2841.8767298922,25544.733793512933,5.875288772507974,0.007820069318889065,84.28568039999999,27.45904509999997,50.66946619056709,115953.23997318429,100.47941072199679,1301.250855792737,11806.657935724801,362.2169238453323,986.858312213798,663558.364499932,2683.0894151690177,115926852.71993464,0.0014726914163153222,849730.4290670268,2708948.3509238875,952.5344730011514,0.00890245689505056
2020-04-17,228.369142,343.3404018,257.9082698,255.495836,434.96775075,826.9682116,35.672883301311,0.8464291409328724,0.7199012397268724,2839.5258228974,24967.509962947217,5.7425272914778605,0.00794783406982347,85.43213199999997,27.126693999999986,50.82394840907848,112988.61011853411,97.91040738174533,1301.1127811890274,11805.40514145508,362.1938626410703,986.7954820708162,652277.1087648559,2639.657431361367,113955962.82981676,0.0014757585232933895,836302.959274929,2666141.454870605,952.4694890404483,0.009163516448876984
2020-04-18,228.4603704,343.1989793,257.580032,256.1307648,433.2344599,829.5346692,32.7999992370605,0.8612294623071576,0.7346474626599576,2839.0297622232,25190.674593198135,5.793855156435571,0.008006920672210554,85.6189473,27.67039440000002,51.30262793191607,112934.86103917756,97.86383105647968,1295.9280131813662,11758.362111996126,361.3271934638292,984.4342459573288,654187.1151818825,2647.8494861236736,114289650.18039013,0.0014752348480522176,838577.4243376394,2673392.470216293,950.2705870385728,0.009165947873008886
2020-04-19,229.3817886,346.1009493,260.6555221,264.4677427,456.0215942,917.5970196,33.4577077998055,0.8577956246320176,0.7306672239922176,2847.3952912951,29851.70343918478,6.8658917910124995,0.007859154053579766,85.44542720000004,35.08595409999998,56.57878189105529,121351.00052583402,105.15684620956155,1364.0908405019634,12376.824864603415,372.6130805935098,1015.1825925734792,725767.0646987382,2928.941835739822,126795013.2490848,0.0014568171410821846,923506.9932176875,2944148.7097155554,978.9303025936933,0.008488081145196877
2020-04-20,229.863942,345.2264659,260.5128608,263.9480067,464.90354185,905.9201945,34.9846527205573,0.8499281927055836,0.7225138750995836,2848.1058482604,28567.841066540936,6.570603445304416,0.007888390826472426,84.7136051,34.0840647,55.60958740693505,118155.9466935552,102.38816871191959,1390.6592828504836,12617.888691226532,376.9507090481337,1027.00044097851,716710.1677812914,2891.6697644345827,125212729.59293689,0.0014590261341832012,912793.1040514641,2909992.7334247115,989.9099364382869,0.008756560539259911
2020-04-21,230.1024091,344.7673291,259.6458371,261.9488455,464.9979105,882.3785074,34.7999992370605,0.8508719221236549,0.7233161935273549,2846.7902792966,26839.194282677654,6.17301468501586,0.00804841523791688,85.12149199999999,31.846436400000016,54.187901474312326,113918.68880440344,98.71636811473435,1390.941566436903,12620.449938914393,376.9966164878469,1027.1255155829554,697762.9326462676,2816.5254137465818,121902556.05815943,0.001463755938309791,890350.0107277333,2838443.9473988833,990.0159575876689,0.009119947596138158
2020-04-22,230.3226759,344.9356234,259.9221128,262.8473724,461.6647872,888.486136,34.3223950703938,0.8533226162843165,0.7256362694756164,2847.8295427491,27172.968278877008,6.249782704141712,0.00794567223111737,85.01351060000002,32.524696499999976,54.62972579229543,114402.60066293678,99.1357024808811,1380.9712426153526,12529.986057683942,375.3728882935199,1022.7016757238556,702849.1851177207,2836.0207788595803,122791148.9426737,0.0014624714915973177,896378.6542182615,2857663.317781918,985.9081279483258,0.009072889983509372
2020-04-23,228.9870413,344.2284904,259.0694213,262.1274866,442.81181985,880.1968344,31.883437485165,0.8660608576854556,0.7391665421945556,2843.2493762218,27823.980019168386,6.399515404408729,0.007764506954963713,85.15906910000001,33.14044530000001,55.11811026171936,116105.4937119882,100.61134637087365,1324.5766323479743,12018.300036590173,366.09885834630217,997.4346245767936,695171.9723222785,2809.561579748527,121449902.76953933,0.001464414500876134,887277.8641933267,2828649.916252659,962.4015517360352,0.00890016951747889
2020-04-24,230.0309403,345.5477982,261.1910653,266.6388358,452.80370375,944.0158752,30.6917359683248,0.8724242277524806,0.7449108801545806,2849.8748577208,31223.285544159633,7.181355675156716,0.007690322128231835,84.3567329,36.607895499999984,57.198574712682195,125551.30457760252,108.7966244173332,1354.4652110484192,12289.488503694898,371.03325298061714,1010.8783596428453,747313.0855616045,3013.2700209522595,130559207.20834939,0.001451690319706764,948959.3315806341,3025290.996347758,974.9377684168782,0.008165755147298816
2020-04-25,231.1603907,347.5141591,263.4285282,269.0271211,465.01138255,972.8106753,30.8292007366816,0.8716854352626969,0.7435023235775969,2856.9218072577,33339.02656871565,7.6679761108046,0.007840572305989139,84.08563089999996,37.866730399999994,57.935643059821444,132353.34425971645,114.69093956647873,1390.9818651864396,12620.815582132913,377.003169920957,1027.1433703807645,772012.2312771276,3105.18214889424,134874267.3158796,0.0014460237041310304,978076.4675925435,3118116.6912798467,990.069690518796,0.0077090546473959146
2020-04-26,230.2501968,347.1131184,262.7296081,268.4117797,465.00470255,966.7788587,30.8999996185302,0.8713054207658665,0.7436620540634664,2853.5539316556997,33317.08562128026,7.66292969289446,0.007863556240543131,84.38351030000001,38.16158290000001,58.24756314989068,131557.94471908035,114.00168519850983,1390.9618833984487,12620.634281091148,376.9999204670662,1027.1345172588608,766321.0036902764,3085.9287733842025,133879982.35534906,0.001447310256265101,971372.8064304566,3096745.3584088716,990.0588632045777,0.0077617592006193155
2020-04-27,229.4930343,347.1471959,262.2021614,268.4803122,464.95883605,976.4791976,30.9618401328722,0.870973761495449,0.743779392155549,2850.8652446001,33862.793726090094,7.788442557000722,0.007860578404110011,84.94503449999996,38.98727790000001,59.01333522456856,131977.67127315694,114.36539971677378,1390.8246835962207,12619.389424170176,376.9776084243388,1027.0737282029709,773280.7240313427,3116.891960729177,135095879.12964225,0.001445738475441941,979570.168475738,3122878.623306626,990.0055595819617,0.007733807997400153
2020-04-28,229.4368015,346.9656354,262.5167191,268.8791623,455.7892517,976.0373681,31.1043402777777,0.8702104738303721,0.7430494505408721,2851.4059186157997,34204.057881229164,7.866933312682708,0.0076411990914074255,84.44891630000001,39.44236080000002,59.117530124003345,133072.76701481338,115.31435616534955,1363.3958377210856,12370.518885966268,372.4991614110844,1014.872220294615,773077.4244973689,3115.4816543755464,135060361.71867454,0.0014457841514641868,979330.7861261615,3122115.470194835,978.6639362104172,0.007650145914112337
2020-04-29,230.3149497,346.9352887,263.1477375,269.5081243,451.5214453,972.6180183,31.2995832059118,0.8691668443710221,0.741485079198922,2854.5646043096,33795.771694113435,7.773027489646091,0.007489935257326122,83.7875512,39.19317460000002,58.6936603763449,132433.8512848796,114.76070301982635,1350.6296097763573,12254.68688800683,370.4024758952423,1009.1598104286126,771222.4912647018,3104.567193597748,134736295.91953298,0.001446201561740647,977146.4347566009,3115151.7381240577,973.3499855910883,0.007686404510055508
2020-04-30,231.8619851,347.658392,263.8086997,269.3400362,449.3994192,944.4865451,30.2999992370605,0.8745364688950459,0.7459373117307458,2859.1859432864,32176.345221867592,7.400559401029547,0.00758581609997063,83.84969230000002,37.47805109999999,57.58518312122118,128514.99291841805,111.36481188771062,1344.282023602518,12197.093243907824,369.35701838102807,1006.311466328575,750128.5148258489,3014.772384987328,131051076.30550925,0.0014510333038667358,952281.5597544473,3035882.2900392474,970.690463890106,0.00794930252803142
2020-05-01,232.0013748,349.2015687,264.9682363,273.1258115,435.01531955,971.8598864,31.9763547499974,0.8655686029725486,0.7368867877161486,2861.9045960323,33783.6980398307,7.7702505491610605,0.007046208915878335,84.2333324,41.12443669999999,60.124972104883014,129234.99632742457,111.9887316528809,1301.2550730567789,11806.696200286739,362.2176281968774,986.860231216283,772602.8543298859,3102.147259583701,134977452.01720083,0.0014458908300089125,978771.9701165553,3120333.959664073,952.5892201352503,0.007879699389690204
2020-05-02,231.9197693,346.9561868,263.9618441,269.5957127,419.29980405,924.9230849,32.1249643246332,0.8647824650966028,0.7361490419017028,2859.6274168462,31194.02793195949,7.1746264243506825,0.006899433674534843,82.9943427,37.675943399999966,57.383173656488715,125030.14328381256,108.34501151110274,1254.2454774148785,11380.16336615267,354.3085619740284,965.3120173420998,734704.2811261127,2952.326413817338,128356388.14529793,0.0014546690203435062,934070.5663427693,2977825.477097505,932.4804137677652,0.00815736569050248
2020-05-03,231.5460294,347.6507269,263.9096825,269.4594579,400.3340787,919.8666278,31.7039223525259,0.8670134759038162,0.7386016804696162,2858.7360050066995,31429.447593693527,7.228772946549511,0.006680285521696944,83.74104440000002,37.91342850000001,57.832200272056994,124995.64105366166,108.31511356469815,1197.513575762729,10865.416994330268,344.60405887034324,938.872144096791,730459.957971099,2936.186356227275,127614884.38073021,0.0014556853022594986,929054.9541284657,2961835.65965419,907.7836724651788,0.008130737911472254
2020-05-04,231.6939319,347.7781294,264.038803,270.7773231,413.67369735,940.791236,30.3999996185302,0.8739962960679629,0.7454967944512629,2859.3158141456997,32432.214131035496,7.459409250138164,0.00686124412596447,83.73932640000004,39.083391199999994,58.602734504419885,127287.73346874397,110.30132882906757,1237.4161853051046,11227.465910196384,351.44842100097765,957.5195766593347,747227.5719179108,3002.9770704998227,130544267.56157774,0.0014517103210984913,948858.4117941316,3024969.2631487693,925.2123982151194,0.007985241013647499
2020-05-05,230.8049539,347.9260127,263.8148689,271.2292648,418.04684515,952.6347774,30.4930902520815,0.8734940470597128,0.7455217093970128,2856.9864891203997,33489.550891658044,7.70259670508135,0.0069066286361897065,84.11114379999998,40.42431090000002,59.623820732188136,129186.56688706759,111.946765066783,1250.4975194656204,11346.156965874523,353.67293122002553,963.5802443304271,756017.9689161164,3040.7812951745036,132079992.39405525,0.00144966829130727,959228.479807597,3058029.1344715953,930.8734913586447,0.007858557471442193
2020-05-06,232.1075241,347.8975923,265.1545188,272.1177874,413.439354,957.659042,30.7473608758714,0.8721251257100919,0.7433803639187919,2862.5166557897,33672.23906958177,7.744614986003807,0.006729461180473595,82.74307349999998,40.01026329999999,58.8116668402187,131685.01085073152,114.11179449803424,1236.715197410379,11221.105626740457,351.32895157197174,957.1940827596619,761476.3773035022,3056.8185952816707,133033602.71541202,0.0014484143448345351,965663.7421216092,3078544.8093691585,924.9143970499973,0.007682154890871558
2020-05-07,231.8023364,347.6364753,264.8713072,270.7417195,434.54812615,955.4106839,31.2336112062136,0.8695192035079546,0.7409554180227547,2861.2851360547998,33491.45329344817,7.703034257493079,0.007153697840590536,82.76516809999998,38.939383099999986,58.124295388477606,132526.9270966527,114.84135796936977,1299.8575641541554,11794.016162842803,361.98417151908984,986.2241795912771,759361.7746308391,3049.641904468436,132664171.41033044,0.0014488988643840033,963171.0690430619,3070598.14488059,951.9909230673236,0.007657234177867757
2020-05-08,231.6971386,347.712793,264.5901242,269.8289584,447.58081805,946.322303,31.6582644926177,0.8672560991012647,0.7387546959114647,2860.4764410404,32889.02543563918,7.564475850197012,0.007440856975190638,83.12266879999999,38.13181979999999,57.734731178526694,131021.23619154343,113.53659981936173,1338.8420681205996,12147.734818301677,368.45947679812423,1003.8661184904811,751925.7370451653,3020.6320684853677,131365059.71174769,0.0014506154199088073,954401.8613813793,3042641.83094688,968.4157982001369,0.0077751182001345115
2020-05-09,230.7457529,346.6789615,263.7421675,268.7488814,448.7428843,942.5801698,31.6673611111111,0.8672077493711723,0.7392705179014722,2856.7104173971998,32841.62670318319,7.553574141732134,0.007469817567593119,82.93679400000002,38.0031285,57.576975437800066,131190.88115165406,113.68360585065344,1342.3181401922795,12179.274312571788,369.0331639241961,1005.4291263780303,747966.2750832448,3008.6872928918624,130673322.57411751,0.0014515376296746756,949730.1743921699,3027748.450255139,969.8684600975663,0.00776527542699517
2020-05-10,230.3539595,346.9606639,263.9331804,269.4573016,444.72578825,945.2027892,33.5,0.8575757575757575,0.7298708595922576,2856.2901838107,33083.69179257144,7.6092491122914305,0.007268801225458786,83.02748349999996,39.10334209999999,58.335002126022765,130440.53886983586,113.03339590107093,1330.3018585141394,12070.246812761468,367.04747412929225,1000.0191238337657,749937.0690284595,3017.0586144151507,131017629.79960234,0.0014510778878379007,952055.6785918166,3035162.1788344677,964.834321290817,0.007810495530526239
2020-05-11,230.9818647,346.843019,263.4849552,265.3534748,455.4057788,894.4371083,32.1243755817413,0.8647855767022395,0.7367083309351395,2856.6662540507,30591.414304882655,7.036025290123011,0.007899505716010282,83.35806380000002,34.37161010000003,55.2947924485507,127245.71299674764,110.26491594172239,1362.2487607468288,12360.11109610722,372.3110910976758,1014.3598236067473,709752.306569806,2855.016101817797,123997157.61756514,0.0014607456818271451,904556.1429285102,2883733.2263064957,978.1570595231077,0.008046737103542659
