Timestamp,Tube Inlet Temp,Shell inlet Temp,Tube outlet Temp,Shell outlet Temp,Shell flow rate,Tube flow rate,Fluid Density,Density,Specific Gravity,Specific Heat,MMJoules,MM kcal/hr,Unknown,Delta T1,Delta T2,LMTD,UA,U value,G_s,Re_s,Nu_s,ho,G_t,v_t,Re_t,f,Nu_t,hi,U_clean,Rf_val
2020-05-12,232.4478632,348.0976541,265.1305821,268.8522364,443.0733867,914.4355093,31.6747924142413,0.8671682550132076,0.7382216721356076,2863.1788860129,31584.684180845223,7.264477361594402,0.007489287888960569,82.96707199999997,36.40437319999998,56.52494331917076,128518.08308015787,111.36748967084738,1325.3590535069766,12025.399189643475,366.2285947414145,997.7880907775278,727275.6785689481,2918.850390820103,127058575.38212319,0.0014564523510738558,925290.7439765024,2949835.3233888545,962.746763688246,0.007940586402868264
2020-05-13,233.8372236,348.3070989,266.3476343,271.0108664,435.0070449,921.8203518,31.1000003814697,0.870233700295401,0.740463226700601,2868.6341075847,31828.590407376112,7.320575793696506,0.007193860680652534,81.95946460000005,37.17364280000001,56.6461125028008,129233.50730086816,111.98744133524104,1301.2303212151623,11806.471619049427,362.2134942245345,986.8489682280002,734545.9172886687,2942.422583936018,128328721.21765189,0.0014547068151465428,933883.4589934684,2977228.9771629423,952.5619631519908,0.007879772236364458
2020-05-14,231.8518858,348.9661981,265.7353054,272.2960074,432.81670405,941.7180608,31.2128128329912,0.8696303477049218,0.7410371794255217,2863.1971911816,33850.835730890474,7.785692218104809,0.007105169874776949,83.23089269999997,40.44412160000002,59.28631357082931,131323.6015054849,113.79861482277721,1294.6783861115102,11747.0238528931,361.11810251661166,983.8645786511198,748979.0296020954,3005.9354671305186,130850255.68238556,0.001451301198471776,950925.2588489813,3031558.390393506,949.7875696146621,0.007734586171079992
2020-05-15,232.2741146,349.4224961,266.1931029,272.3745431,427.79852465,939.8611885,32.0,0.8654434250764526,0.7365998751186525,2865.0390862275,33638.6689100023,7.736893849300529,0.007015133482138836,83.2293932,40.10042849999999,59.06349554333309,130992.82015274909,113.51197586893335,1279.6675781967135,11610.826075500743,358.6001122263662,977.0043259008552,747983.066855759,3000.0083871085426,130676256.17791684,0.0014515337064940717,949749.9901278266,3027811.623000981,943.3923286358892,0.007749638764651774
2020-05-16,233.3314487,349.5197918,266.4936783,270.3075369,435.01334155,907.4084185,31.284375,0.8692480466875275,0.7397774976084275,2867.8811908109997,31921.170128486217,7.341869129551831,0.007365461787085054,83.02611350000001,36.97608819999999,56.93033872044708,128962.33000832169,111.7524523468992,1301.249156293808,11806.642515636948,362.21664000116857,986.8575388817035,722872.093277696,2896.4201302721394,126289247.75276934,0.001457519673422284,920083.3515635384,2933234.108924638,952.5644665546107,0.007898551775714658
2020-05-17,231.7852871,349.06075,265.250268,270.6991567,452.3345063,930.0507888,30.4621877272923,0.8736607104755463,0.7451070352252462,2862.0426168243,33186.54274195907,7.6329048306505864,0.0076310720084046815,83.81048199999998,38.9138696,58.51952843474386,130433.46443165842,113.0272655386988,1353.0617074598342,12276.75407458139,370.8025252498335,1010.2497430211677,739401.3870435156,2968.6938890305237,129176995.2463885,0.0014535523719410217,939618.9913786154,2995513.9066710845,974.3493027431315,0.007821096768678659
2020-05-18,231.2011518,350.706084,265.2837472,273.1709064,461.67483985,981.9268618,30.1000003814697,0.87561880981422,0.74741152679682,2860.890093607,35780.20046641491,8.22944610727543,0.0077303417740230765,85.42233679999998,41.96975459999999,61.144120339386944,134590.964128636,116.62995158460659,1381.0013129628148,12530.258895396146,375.3777924698014,1022.715037129161,780329.1198806195,3134.280739508556,136327267.94371694,0.0014441635935294808,987866.9763888083,3149328.9225370786,985.9583254506446,0.007559885204000424
2020-05-19,231.1657199,350.6892803,265.6432846,272.8223679,463.57956215,989.9965115,30.3779167824321,0.8741155236768922,0.7459292517761922,2861.5684464185,36428.56195727541,8.378569250173344,0.00777998544409169,85.04599569999999,41.65664800000002,60.79227556728026,137822.92523168641,119.43061111931232,1386.6988814029407,12581.954724327583,376.3062402335384,1025.244588712155,786928.549825775,3160.038816421664,137480220.24485195,0.0014427041713631287,995630.7823449034,3174080.0066717835,988.3120100541335,0.0073612365255561725
2020-05-20,230.6188821,350.0787214,265.4810734,272.1486697,461.9747848,989.1745147,30.3310415599081,0.8743687158907535,0.7465067188054535,2860.0844068614997,36813.75991441237,8.467164780314844,0.007765347010521971,84.59764799999999,41.52978760000002,60.53145676307907,139880.4065373057,121.21352386248329,1381.8985339807527,12538.399663645694,375.5241006995832,1023.1136532158215,785867.3903217394,3157.415027585238,137294830.55176982,0.0014429378635114612,994382.6891250333,3170101.07411375,986.3312258658145,0.0072360463344920325
2020-05-21,229.6497084,348.5759977,264.797052,270.4251338,452.38660715,972.1224687,30.3373956481615,0.8743343862726541,0.7470471091914541,2856.6242695171995,36457.308531374,8.38518096221602,0.007631245456161827,83.77894570000001,40.77542540000002,59.718638947965836,140411.4546133949,121.67370417105276,1353.2175559836132,12278.168137213397,370.8281505533983,1010.3195590406885,771385.7325087207,3102.985414315426,134764814.95367622,0.001446164780507249,977338.6800704971,3115764.6179365693,974.4289155563592,0.007192460567853753
2020-05-22,228.9936233,347.0672934,264.2093165,268.8093784,425.9485718,946.8319992,31.6000003814697,0.8675659084552415,0.7406676898383415,2854.0209530013994,35241.93371024973,8.105644753357439,0.007133665642876815,82.85797689999998,39.81575510000002,58.73142043181977,138012.0673697503,119.59451245212331,1274.1338408251916,11560.616737339044,357.6688773035226,974.4671807159316,750632.879080279,3022.2590032855137,131139191.17794338,0.0014509159116069474,952876.6256550475,3037779.365552821,941.0276914752396,0.0072989196797601024
2020-05-23,228.6699089,345.5680371,263.015363,264.8321637,425.33071785,897.9462477,31.4394789364602,0.8684205996214046,0.7417143436437046,2850.8444740867,32606.171621847192,7.4994194730248545,0.007359255572456722,82.55267410000005,36.16225480000003,56.20215336774811,133436.51486009493,115.62956227044621,1272.2856631847412,11543.847640813103,357.3574998790875,973.6188343817038,711084.7495228978,2866.2171682735084,124229941.8400912,0.0014604148481640244,906133.9515861769,2888763.2946847132,940.2185429196956,0.007584724895971735
2020-05-24,229.6537494,348.109283,263.8050594,266.8042852,451.4638864,919.8285587,31.1393397781584,0.8700232071343093,0.7427335337401093,2854.5564868183997,33300.89721674001,7.659206359850203,0.007877296660600231,84.3042236,37.15053579999997,57.542828412691655,133104.44708972433,115.34180856995177,1350.45743466606,12253.124689124674,370.37414434702305,1009.0826212582082,729361.8274994178,2936.0648408155453,127423035.6809496,0.0014559493798766544,927756.952624029,2957697.6190301753,973.258764049159,0.00764240714981216
2020-05-25,231.7847521,349.7431122,265.5769384,268.42486,469.7107544,903.6582066,30.6000003814697,0.8729179498273181,0.7443645918320181,2862.7252182165003,32535.378410769183,7.483137034476912,0.008215011136657745,84.16617379999997,36.64010790000003,57.146741589980564,130945.99667934379,113.47140093530658,1405.0390286590232,12748.360643816082,379.2845514691696,1033.3589837217528,718590.3157450323,2884.4495677134387,125541200.52743943,0.0014585648610724172,915017.9713053642,2917085.6305039586,995.8171634947308,0.00780859287710063
2020-05-26,231.5210339,350.1458321,265.9432838,269.8506289,464.9902997,907.875754,30.9543406592475,0.8710139687606143,0.7426169956579143,2862.9400169461,33221.008222098055,7.640831891082553,0.00801128698664362,84.20254829999999,38.32959500000001,58.288165020340436,131087.19220130163,113.59375407391822,1390.9188003602503,12620.243375146629,376.99291420638315,1027.1154287344507,721998.285150476,2897.911851003614,126136589.25053489,0.0014577323763621318,919049.7918835193,2929939.111246559,990.0195179327447,0.0077932198259755
2020-05-27,231.7532445,349.957166,265.7148282,269.5616124,464.9947726,909.2384942,30.7621880253156,0.8720454329010012,0.7435107589125012,2862.9478761611,32865.21297793331,7.558998984924662,0.008031030381304606,84.24233779999997,37.80836790000001,57.957904114072235,130422.22800270877,113.01752859853447,1390.932180081733,12620.36477356425,376.99509005611105,1027.1213568268417,723084.0044149462,2902.261676360244,126326269.65244238,0.0014574681356221266,920333.9922056271,2934033.153575547,990.025585346699,0.00783811008270834
2020-05-28,232.5366526,350.4262234,266.3542777,270.9232088,444.7660897,912.1459001,30.2000007629394,0.8750772995199075,0.7460780645281075,2865.9259171179,32978.17751319283,7.584980828034351,0.0076226055500477246,84.07194570000001,38.3865562,58.27473525564916,130158.99248206473,112.78942156158122,1330.4224116622868,12071.340629358718,367.0674310704803,1000.0734964265444,726150.7153581736,2911.542027747718,126862038.87316203,0.001456724287680909,923960.6364693666,2945594.928535674,964.8737496793631,0.007829674669936263
2020-05-29,231.481765,350.5042297,266.215232,271.3629541,415.00628105,914.4708802,31.2869101246198,0.8692345096523804,0.7408608230073803,2863.4270147209995,33690.75691900103,7.748874091370237,0.007030694968885376,84.28899769999998,39.88118910000003,59.341232675796284,130581.61655834287,113.15564693097302,1241.4023237741853,11263.633397179667,352.12726496909835,959.3690838704395,727366.8395945475,2918.9632936593284,127074501.65380304,0.001456430336539599,925398.5227895012,2950178.923226815,926.9304564605317,0.0077585552657038126
2020-05-30,232.5870699,350.223621,266.5227779,270.6775804,428.87262845,908.0756635,32.4196877029207,0.8632276084886585,0.7341984760379585,2866.3841114454,32426.25710738524,7.4580391346986055,0.007237095216678378,83.70084309999999,38.09051050000002,57.93378282653386,128733.85390747865,111.55446612433158,1282.8805294559595,11639.97819195331,359.1400587630235,978.4754077106019,723026.0149573999,2898.5499560599787,126316138.61399283,0.0014574822371621382,920265.4049107835,2933814.496654593,944.7525342573398,0.007905752729019175
2020-05-31,233.0813936,350.0372217,266.0000541,269.3577138,471.28566735,897.9256792,32.2000007629394,0.8643860680545254,0.7350638016497254,2866.3246700360996,31138.87865413951,7.161942090452087,0.008075630135805438,84.03716759999998,36.27632019999999,56.85179102795712,125975.66340399321,109.16435303638926,1409.7500431307212,12791.105158565086,380.04707206600335,1035.4364675158035,714929.5905971891,2866.1515142458024,124901654.15478238,0.001459464298258086,910685.7043943097,2903274.324114297,997.7443519498453,0.008158238739604218
2020-06-01,231.2040125,350.3846934,264.6059473,266.7624705,474.7952753,867.9434056,32.1784377707375,0.8644999422477224,0.7362909628352224,2859.4774458613997,30518.92145958209,7.019351935703881,0.008446591236669864,85.77874609999998,35.558458,57.03006478555343,123081.60550226113,106.65650390143945,1420.2482829492687,12886.358987535124,381.74265073959407,1040.0560636690743,689406.8312770369,2770.4490069339117,120442704.77066392,0.00146589032969083,880439.2852805974,2806848.4643632155,1002.0187986640827,0.008377908028224407
2020-06-02,231.820331,350.5089056,264.8398823,267.8974905,475.41120505,884.1001717,32.0888179832034,0.8649735461413299,0.7363990898583299,2861.2570264369,30754.789714338658,7.073601634297892,0.00835654254951549,85.66902329999999,36.07715949999999,57.34281524452757,123356.37174655373,106.8946028999599,1422.0907047579149,12903.075859590323,382.03970384959484,1040.8653834757279,702677.1745418598,2822.02091393638,122761097.86388254,0.0014625147503490425,896174.8209197347,2857013.495368811,1002.7775258618681,0.008357779092831447
2020-06-03,231.1353593,347.3890995,263.7234176,268.8905724,474.969556,928.9819989,31.9375344845983,0.865774195910514,0.737605927845614,2857.4866200517,31903.945255045033,7.3379074086603575,0.007946128624459243,83.66568189999998,37.75521309999999,57.697828226318904,127178.2254936446,110.20643456988266,1420.769606302307,12891.08911814432,381.82671917476296,1040.2851077268738,737376.0089237869,2965.2823441095397,128823151.9018548,0.0014540328373252344,937226.8159657145,2987887.629656369,1002.2573982688376,0.008076132654034045
2020-06-04,232.8781015,349.9639526,265.7930365,271.648048,475.01924065,938.7621713,32.2891663922203,0.8639155025745403,0.7347137883850403,2865.465891834,32526.102074744922,7.481003477191332,0.007897384278969802,84.1709161,38.7699465,58.56647435715119,127735.25398798182,110.68912823915235,1420.9182272817527,12892.437602995322,381.8506834854706,1040.350398379136,747219.7173344935,2996.5003575634146,130542895.32789987,0.0014517121583981405,948849.1420899534,3024939.7112473804,1002.3229417719815,0.00803662847843371
2020-06-05,232.2346883,349.8094705,265.0502699,270.215475,474.99328835,938.1420265,32.3619784037272,0.8635316220299062,0.7347114518680062,2862.5646175126,32373.58610515941,7.445924804186665,0.008025803071105023,84.75920059999999,37.98078670000004,58.27387490696638,127774.6643083887,110.72327929669731,1420.8405965397658,12891.733234877633,381.838166082892,1040.3162947744484,745970.0475723522,2994.520874184395,130324571.98180884,0.0014520047648204524,947374.2429011532,3020237.719193658,1002.2906656715143,0.008033809843012687
2020-06-06,232.2291628,349.5835794,264.8563132,269.9164039,473.64151635,930.6063353,31.2999992370605,0.869164623237838,0.740347729697438,2862.147101268,32169.392063181633,7.3989601745317755,0.008071771192609677,84.72726620000003,37.687241099999966,58.065799499196544,127423.71995815118,110.41916807465441,1416.7970603846813,12855.044960651881,381.1857960439573,1038.538915659394,739870.0625001475,2970.467176596625,129258875.11339214,0.00145344141292681,940172.482003383,2997278.4398264554,1000.6376968787004,0.00805703589804749
2020-06-07,231.1103361,349.6138763,265.5234695,271.6921888,469.9952569,956.0090057,31.0623956746525,0.8704350068954069,0.7422815775881069,2861.2017551208,34936.01541950043,8.035283546485099,0.007854606221236819,84.09040680000004,40.581852699999985,59.71761720212346,134554.65778697174,116.59849028333774,1405.890056898225,12756.082290467972,379.4223737361001,1033.7344798423774,759815.1791722585,3051.5517294938254,132743383.37465446,0.001448794841637576,963705.5767749907,3072302.1604006113,996.186478425958,0.007572612257122113
2020-06-08,230.3385436,348.5943437,264.9887209,269.9874378,440.02949665,947.8020265,31.505832850933,0.8680670962823777,0.7403713399275776,2858.4671645984995,34751.6880354314,7.992888248149222,0.007399391412346603,83.60562280000005,39.6488942,58.91945993078123,135657.8668158074,117.55447731005842,1316.2539089491092,11942.785351757024,364.71693160738937,993.6695716502524,752572.4920250464,3025.355300984931,131478050.93197753,0.0014504653270821515,955164.7982886971,3045074.0807595723,958.9235777058276,0.007463858311649307
2020-06-09,230.2404424,347.6324683,264.6002744,268.0802976,448.7625745,934.980865,31.4492703252368,0.8683684174686677,0.7407308351254677,2857.4488202624,33998.72597977788,7.819706975348913,0.007640697393588893,83.03219390000004,37.83985519999999,57.50645508864025,135979.63851702638,117.83330894023084,1342.3770392045396,12179.808721819172,369.04287942938964,1005.4555962264178,742127.7693506024,2984.4305426236883,129653307.40984087,0.0014529080606587408,942838.4340208736,3005777.519151357,969.8903671378241,0.00745552033147679
2020-06-10,230.9761936,347.8280802,265.1643749,268.1173136,444.35821325,925.2097114,29.7000007629394,0.8777915591209569,0.7497176763161568,2860.1694098705,33913.740543157335,7.800160324926187,0.007672764328964547,82.6637053,37.14112,56.899254208125,137087.21552649725,118.79308104549155,1329.202336699658,12060.270505811384,366.86542066189133,999.52312001466,735071.2539614982,2953.2413169056754,128420500.07292315,0.0014545814762857822,934504.1355166085,2979207.699574547,964.3656967763804,0.007381047657427767
2020-06-11,231.4980236,350.051177,266.7853598,270.8095995,429.0213393,932.3732574,29.7729510386784,0.8773944985111842,0.7490111705163842,2864.6543214562003,35297.11466172831,8.118336372197511,0.0073573973646619524,83.26581720000001,39.31157589999998,58.565121791062076,138620.66916142727,120.12189702030093,1283.3253660841992,11644.014334472276,359.21477230261934,978.6789643992357,741924.189172529,2976.107138310363,129617740.96899283,0.0014529560750501304,942598.064071641,3005011.2175628636,944.9509480865725,0.007266620863775146
2020-06-12,231.7872382,350.3620285,267.256945,270.7294753,422.44320865,918.2357476,29.7387492948108,0.8775806102370577,0.7490257779844577,2866.2466754376,34961.66663063641,8.041183325046376,0.007280473881303108,83.10508350000003,38.9422371,58.260299298373965,138021.66178145265,119.60282650039225,1263.6482984158752,11465.47811595315,355.8998879130635,969.647577408445,731080.5996740164,2930.9806361292062,127723313.4852901,0.0014555362580592637,929788.5014352466,2964174.2151525617,936.52382760947,0.007293227926552975
2020-06-13,231.7744894,350.4802442,267.4061883,270.5912576,404.8328892,918.5821917,29.441735888852,0.87920016034698,0.7506528881327801,2866.5323584261,35214.421985217545,8.099317056600036,0.007014646191795918,83.07405590000002,38.81676820000001,58.16591361242303,139245.07591453337,120.6629773956095,1210.9708029516516,10987.518645580403,346.9223858321272,945.1884150439838,731429.3267727824,2932.0864751811655,127784237.79456101,0.0014554525784243077,930200.6498825402,2965488.148158183,913.687674098935,0.007193080304486036
2020-06-14,229.3405534,348.976425,265.6154308,268.663177,367.363309,920.1444352,29.6000003814697,0.8783364349158366,0.7512324867496366,2857.6900749305996,35827.907857987826,8.2404188073372,0.006404146223732793,83.3609942,39.322623600000014,58.609947094811595,140597.61552091004,121.83502211517335,1098.88858623571,9970.561471218569,327.283656534678,891.6827890705824,730413.2277704616,2937.0731090160893,127606720.38886954,0.0014556965303515479,928999.7212032534,2961659.57658531,863.5941364949656,0.00704986921016278
2020-06-15,228.2783548,345.9481849,263.8507749,266.3479611,380.33333585,921.9226571,30.3128125786781,0.874467217675971,0.747993153279571,2851.7734684621,34977.643902901036,8.04485809766724,0.006543049633374939,82.09741000000002,38.06960630000003,57.291298440465965,140420.2438530351,121.68132049656421,1137.6856411387505,10322.579342418874,334.16848304490645,910.440466645775,730309.6037477397,2942.749139348457,127588616.77136879,0.0014557214316246474,928877.2415840165,2961269.110443103,881.1769735316773,0.007083342449344767
2020-06-16,228.5904887,344.7880767,263.6458225,265.8586432,388.5623569,917.5287154,31.0962843722767,0.8702535887968071,0.7435944289977071,2851.9977993416,34105.866648295225,7.844349329107902,0.006589307100371125,81.14225419999997,37.26815450000001,56.388759020091065,139111.93410574962,120.54760321122151,1162.3009935329615,10545.922170123467,338.4880075819747,922.2089910122331,726886.0769870904,2928.7238108065853,126990510.10314277,0.0014565464729448894,924830.1115779041,2948366.8231046703,892.1951362812825,0.00717464704248867
2020-06-17,228.284473,342.8528705,262.4712438,264.1934206,404.1311808,913.8434148,31.7999992370605,0.8665033720826066,0.7400256795936067,2848.8989152624,32932.42425240071,7.574457578052164,0.006797104796841755,80.38162669999997,35.90894760000003,55.19077609741611,137241.36737419027,118.92666150276453,1208.871792700125,10968.473665949434,346.561462371342,944.2050807658181,723179.8647620576,2916.960443147302,126343016.91829838,0.0014574448277872105,920447.3706627573,2934394.6051300247,912.7651897201894,0.00731297142781979
2020-06-18,229.3504136,342.4117296,262.5080448,263.6565974,409.977348,909.999056,31.0892016119427,0.870291499048768,0.7431817037839681,2851.2069534312,31968.200744024954,7.35268617112574,0.006933262555229809,79.90368480000001,34.306183800000014,53.92986170887775,136337.93853981578,118.14379422860986,1226.359348620702,11127.143756322075,349.5608355307515,952.3768588880854,720721.0100230633,2904.6893665413395,125913443.11373648,0.0014580438390977095,917538.8522647948,2925122.221973824,920.3985272423622,0.007377775886940848
2020-06-19,229.5271099,343.8945538,263.3088607,265.0002629,407.09031505,911.9008236,30.632188003593,0.8727446520173047,0.7455300758466047,2853.2528864657997,32764.62485225567,7.535863716018804,0.006918396153616043,80.58569309999996,35.473152999999996,54.978753929197914,137068.65247843834,118.77699521528451,1217.7234084516158,11048.78715730361,348.08179819282714,948.3472285894512,722745.4603075666,2910.759750998258,126267124.36097284,0.0014575504796826926,919933.5724381701,2932756.611708121,916.6353246778731,0.007328192332785972
2020-06-20,228.1659796,344.02368,262.5942384,265.2009539,415.3395417,929.3631136,30.3999996185302,0.8739962960679629,0.747588870165163,2848.908336274,34073.11176236813,7.836815705344669,0.0070716615674025615,81.42944160000002,37.034974300000016,56.34715338880309,139080.95145942093,120.52075516414293,1242.399201566699,11272.678382662316,352.29689804684335,959.8312483961107,735463.9782668335,2966.4988506643804,128489110.90678468,0.0014544878461729737,934968.1134210165,2980686.865361738,927.3654666356106,0.007219002512337271
2020-06-21,228.6025385,343.9636844,262.9140861,265.5393807,414.67028395,933.9963135,29.5524301740858,0.8785958699725855,0.7519295646420856,2850.4914952878003,34344.11929171316,7.899147437094028,0.0070653658890437775,81.04959829999996,36.93684219999997,56.13368296114112,140720.27738786105,121.94131489416036,1240.3972604781166,11254.51414205095,351.95618384046475,958.9029741369056,739541.2634060855,2981.2878841187076,129201432.32283898,0.001453519247490743,939784.1833063925,2996040.5400421284,926.5006686537469,0.00712133600466726
2020-06-22,228.6422333,345.1252581,263.5898867,266.8103153,392.59725705,942.209039,29.3999996185302,0.8794282183683985,0.7527383740214985,2851.98902716,35344.93581586535,8.12933523764903,0.006687131498710941,81.53537139999997,38.16808200000003,57.134594805306186,142283.9396227598,123.29630816530312,1174.3705323595395,10655.432888777746,340.5926002874575,927.9429439793703,746436.0668108246,3007.5026546427916,130405987.79466465,0.0014518955801953643,947924.2725556808,3021991.218744366,897.5688303334559,0.006996422241160307
2020-06-23,229.0001608,345.6440709,264.0605972,267.7203977,392.56376175,953.9973197,29.7695825987392,0.8774128246618669,0.7505107293074669,2853.723366494,35818.158418995925,8.238176436369063,0.006633464954241393,81.58347369999996,38.720236899999975,57.51413951424821,143237.4109383691,124.1225398079455,1174.270338350065,10654.523797043583,340.5751649450684,927.8954414707069,756234.5674445936,3045.1304888403415,132117833.20362604,0.0014496183292865685,959483.9002744083,3058843.417247276,897.5282379976941,0.006942383373470498
2020-06-24,228.9605825,344.8868011,263.5766749,266.8124221,406.1623781,955.604423,29.8701381259494,0.8768660772265017,0.7499874518040017,2852.6276797382,35385.49588740345,8.138664054102794,0.006871730832695982,81.31012620000001,37.851839600000005,56.838607395668355,143189.0123107245,124.08059992263821,1214.947683989973,11023.602136985239,347.6055224999802,947.0496176954002,757217.6744250144,3050.2603137952847,132289586.74366778,0.0014493917716029054,960643.1527914035,3062539.1248349943,915.4375109878036,0.0069669037517742245
2020-06-25,228.2190249,344.734836,263.1167818,266.0658908,433.51279265,952.8075083,31.7999992370605,0.8665033720826066,0.7400644903169067,2850.1130434231,35067.4624213064,8.065516356900472,0.007292538357193049,81.61805419999996,37.84686589999998,56.956481914103605,141608.40146454488,122.71091981329712,1296.7605859360683,11765.916306237468,361.46645700224866,984.8136688153736,754335.8631325816,3041.3326469645913,131786120.38541265,0.0014500568728049918,957244.7166186575,3051704.8793484718,950.6743839314227,0.007097349131495665
2020-06-26,231.026642,345.0932412,263.8010693,263.9131791,440.85935125,930.2660238,30.5458675437503,0.8732095556944507,0.7451057569884507,2857.4215997509,32456.71168258045,7.465043686993504,0.007704975571896123,81.29217190000003,32.88653709999997,53.487695557740274,139565.62549857746,120.94074999876729,1318.7362410868982,11965.308331321849,365.1294693589459,994.7935288218378,738378.3972001403,2969.3809126177307,128998273.97746693,0.0014537948537186778,938410.7920707392,2991662.156268016,959.9637845459388,0.007226805682884727
2020-06-27,231.0763535,346.3043662,264.6455517,265.7456453,426.7310045,936.247495,29.6608331799507,0.8780048924294304,0.7498716148039304,2859.2931475836,33693.586299673836,7.749524848924983,0.007448307279500954,81.6588145,34.66929179999997,54.84974092730206,141286.44398149877,122.43192719367312,1276.4743205150878,11581.852645066678,358.0629376933653,975.5407964020849,743612.7908043918,2988.4735871390467,129912747.83372751,0.0014525582880884577,944591.6866855146,3011366.9046225203,942.0257771651122,0.007106262048376825
2020-06-28,230.7524188,346.1391709,264.8779838,267.072633,407.17498475,942.3875999,29.1000003814697,0.8810709817179211,0.7531297973695211,2859.1016326418,34624.12779197774,7.963549392154881,0.007005635750110908,81.26118710000003,36.32021420000001,55.80691055826938,142698.2664421092,123.65534353735632,1217.9766797082998,11051.085167006588,348.1252343854809,948.4655702928598,748439.4237376326,3008.072615615927,130755983.93038446,0.0014514271244023631,950288.5191522904,3029528.4584382474,916.7568613971521,0.006996192065828449
2020-06-29,229.3942586,346.4237199,264.5095809,267.79653,399.99411425,956.5644884,29.4039934370252,0.8794063899686893,0.7522705946188892,2855.4879360735,36077.40842700191,8.29780393821044,0.006836036174604999,81.91413899999998,38.40227140000002,57.43723867604875,144467.31997355944,125.18831886790247,1196.4966449896265,10856.19006185304,344.42844598980696,938.3936876264272,758738.4324173664,3053.324813412264,132555270.51352715,0.0014490419949818147,962436.1911884594,3068255.347583638,907.3479313360722,0.0068858526683152205
2020-06-30,230.1512849,346.1424375,264.7880814,267.5443909,400.0206759,958.2396758,29.8381600552135,0.8770398766886616,0.7494551647429616,2857.6552936659,35541.63222238509,8.17457541114857,0.006808379565380485,81.35435610000002,37.39310599999999,56.55431007689948,144543.80930530716,125.25460078449494,1196.576098471511,10856.91096826262,344.44216889123135,938.4310756070731,760644.0783751571,3058.671960747925,132888196.0708014,0.0014486048599776046,964682.6912828201,3075417.2103554006,907.3836357208982,0.00688166898331676
2020-07-01,230.6851439,346.468561,264.905683,266.9826849,400.9024545,955.4984247,31.6045138888888,0.8675419007495625,0.7396406104168625,2859.0188007017,34572.00652723258,7.951561501263494,0.006810097656984765,81.56287800000001,36.29754099999997,55.90906879483121,142223.10749698296,123.2435940181828,1199.2137501242153,10880.843210595793,344.897527309296,939.6716974839668,758829.9889605994,3049.9219704389357,132571265.8840488,0.0014490209632557914,962544.1326105517,3068599.4658208704,908.542759189926,0.007013348332072203
2020-07-02,232.3547199,345.2975385,264.7874948,264.0665428,408.4215149,920.7271392,32.2126736111111,0.8643191567204146,0.7354278078197146,2862.2658553670994,31429.32644176419,7.228745081605764,0.0070497602332041396,80.51004369999998,31.711822899999987,52.37589400954884,138016.64331090683,119.59847773908737,1221.7054074300813,11084.917085387697,348.76429616000564,950.2066911038718,732046.0701783308,2938.93308249791,127891985.84773323,0.001455304701575591,930929.525422227,2967811.810020488,918.3764685815615,0.007272432361929838
2020-07-03,232.5481122,344.4085485,264.4122409,262.9537274,392.65596305,908.1920595,30.0,0.8761609907120743,0.7471549601774743,2861.8852190383,30939.45418872568,7.116074463406906,0.006904680481972868,79.99630760000002,30.4056152,51.2643092440992,138811.47660691448,120.2872414271356,1174.5461387735802,10657.026220957063,340.6231571457651,928.0261959966859,721983.7308697228,2898.9214885591373,126134046.5473582,0.0014577359217482,919032.5760502989,2929884.227013375,897.6366689505337,0.007199397159886678
2020-07-04,231.7351778,346.8394216,265.5900093,266.9556721,376.7626338,939.9402027,31.2645833333333,0.8693537445441399,0.7408297841087399,2862.6488166003,33742.510652448844,7.760777450063235,0.006442413711690658,81.24941229999996,35.22049430000001,55.065400799898114,140937.45505031527,122.12951044221427,1127.0046514169558,10225.667366147092,332.28255881129536,905.3022749059014,747421.8635928335,3000.2605980367093,130578211.25604151,0.0014516648807470479,949087.7059564581,3025700.2550276797,876.3695282498893,0.007046958052344259
2020-07-05,229.7780312,344.8436678,262.9448119,263.8609556,424.798507,944.007154,32.0,0.8654434250764526,0.7380800525748525,2853.0161106083,32965.244510763005,7.5820062374754915,0.007336394529531963,81.8988559,34.082924400000024,54.54152847095204,139013.45360193835,120.46226481970395,1270.6936685184046,11529.402972917393,357.0891385946485,972.8876853193863,748129.8941365252,3013.242183146565,130701907.61336434,0.0014514994066266809,949923.257684065,3028364.001549147,939.5535735692247,0.007237019534492567
2020-07-06,229.2146392,343.5277579,261.5239095,263.0943302,476.5623611,964.8211938,32.9240982294082,0.8605794498722201,0.7335501688266202,2848.8629824291,32572.070966779345,7.49157632235925,0.008124376619364075,82.00384839999998,33.87969100000001,54.442144995362995,137606.1931982535,119.24280173158881,1425.5341413051426,12934.31924149129,382.5944756842445,1042.3768567404059,763512.0510221868,3079.679966442274,133389244.7508336,0.001447949408365531,968062.9393507346,3086193.4719979838,1004.2117643316824,0.007390444552448773
2020-07-07,229.741988,342.1707162,261.185495,261.7519274,474.63905915,946.7321728,34.1642712990442,0.8541370984246522,0.7267950995406522,2849.258421919,30822.790168738957,7.08924173880996,0.008015615999346548,80.98522120000001,32.00993940000001,52.762567107063404,134361.19824163962,116.43084769639482,1419.78099582501,12882.119144610655,381.66728567799856,1039.8507319118044,749301.2824033538,3021.9403604466356,130906554.803953,0.0014512260465350312,951305.5054341407,3032770.6199719417,1001.8601552167215,0.0075906458392668835
2020-07-08,230.1461831,342.3970416,261.346075,260.4543243,469.09174325,915.2936124,33.1104166666666,0.8596053813929357,0.7320236948146357,2850.4404962033,29793.439522527427,6.852491090181308,0.008130124570485408,81.05096660000004,30.308141199999994,51.58564134833893,132837.17932106237,115.1102073839362,1403.187389502845,12731.560139870153,378.9845669141505,1032.5416772068788,724719.438528102,2921.5894298702337,126611987.89474325,0.0014570709892988303,922268.1583528165,2940199.2928776247,995.0613417457469,0.007682363721042432
2020-07-09,230.427844,343.9300152,262.6554375,262.1518938,449.830744,906.8705852,32.5,0.8628048780487805,0.7350561665567805,2853.7705081794998,30653.690474924533,7.050348809232643,0.007812871836740334,81.27457770000001,31.72404979999999,52.67084301433829,133856.76791452465,115.99373302818427,1345.5722392774871,12208.799776180103,369.5696785686839,1006.8908580136379,718889.0363275679,2894.703382702808,125593388.45668377,0.001458491704575818,915371.4255871588,2918212.4459751262,971.2145276379208,0.007591516783976227
2020-07-10,230.4579051,345.1907313,262.9966985,263.6281459,465.941101,921.4507787,33.3440639310413,0.858386990866673,0.730620453142373,2854.5476853347996,31266.028415548113,7.191186535576066,0.008022648078770102,82.1940328,33.17024079999999,54.02489886239473,133108.74591163106,115.34553371891774,1393.7629186234276,12646.048953919237,377.4552450180842,1028.3750468651447,730645.8854133426,2941.242917818068,127647366.8033274,0.0014556406369704252,929274.7093900115,2962536.241430489,991.1941657202775,0.007660719062712068
2020-07-11,230.5414376,344.7430262,262.0718142,262.3181687,473.8414334,921.4300127,33.2050707578659,0.8591113761641266,0.7312953036673266,2852.7867360174,30305.65028127483,6.970299564693211,0.00825254561635389,82.67121199999997,31.776731100000006,53.22926862734405,130948.62552953705,113.473678968403,1417.3950693830132,12860.470884219467,381.28232361441474,1038.8019045729225,730178.6995552512,2941.1766333763553,127565747.17638677,0.0014557528943982974,928722.5161940196,2960775.844489878,1000.8768968320343,0.007813492491145624
2020-07-12,230.5043801,344.614238,262.0255689,262.5116948,474.9829063,919.0011606,32.0,0.8654434250764526,0.7376493276771525,2852.612383257,30477.642218915287,7.009857710350516,0.008311673065677974,82.5886691,32.007314699999995,53.361035762151516,131366.59755998483,113.83587310223989,1420.809540862818,12891.451456961366,381.83315850022603,1040.302651638933,728209.4697097542,2933.423811193459,127221713.20668063,0.001456227003373768,926394.7137200676,2953354.7889911216,1002.2689685285781,0.007786840896717485
2020-07-13,230.5318463,345.4659974,262.4863768,264.5540957,475.012109,943.6833595,32.0,0.8654434250764526,0.7376330402205525,2853.6343409483,31737.113605639035,7.299536129296978,0.008191460883766582,82.97962059999998,34.02224939999999,54.910779335930734,132934.4842228554,115.19452705620051,1420.8968944796086,12892.244043777584,381.8472437507767,1040.341026838076,748035.3449029613,3012.208640930347,130685389.40538065,0.0014515214930698106,949811.6825297098,3028008.2989403484,1002.3146464414971,0.00768327727388049
2020-07-14,230.7149125,345.6090404,262.5682764,264.6856148,474.9981922,935.531809,31.8831249263551,0.8660625144964089,0.738143571383909,2854.1889143677004,31391.16420909623,7.2199677680921335,0.008198057650793433,83.04076400000002,33.9707023,54.89845722226899,131514.94838662658,113.96442667818594,1420.8552653557897,12891.866329655126,381.8405313456488,1040.322738921749,741717.9217461558,2986.1891391494846,129581705.05288151,0.0014530047390963908,942354.5167686029,3004234.7865414848,1002.2945225054029,0.0077769572003043765
2020-07-15,230.1868148,345.2918265,262.220562,264.487862,469.8140862,929.756064,31.3999996185302,0.8686310640353379,0.7410252828589379,2852.3558396424,31476.287085373006,7.239546029635791,0.008128223553045924,83.07126450000004,34.3010472,55.13731051817872,131300.31119760402,113.77843258024612,1405.348123587214,12751.16515923336,379.3346126153284,1033.4953750799511,736665.316275926,2967.753136414385,128698990.46206975,0.0014542017990929852,936387.3126763497,2985211.285520009,995.9531302014865,0.007784948604859902
2020-07-16,230.0557186,344.8920516,262.8051239,264.559229,455.51360955,904.9064698,31.816839896308,0.866414021296519,0.738885980166719,2853.3049433525,31239.403355429175,7.1850627717487106,0.007812242590758434,82.08692769999999,34.50351040000001,54.90070959286628,130873.76875511874,113.40881174620341,1362.5713133194927,12363.037716961899,372.3639819722597,1014.5039245467841,717215.0287644443,2888.4339859606644,125300931.24627918,0.0014589021320000179,913390.5679426028,2911897.453753974,978.2949069100983,0.007795470319166773
2020-07-17,232.1025649,345.0492297,263.9116321,265.1369461,437.3891365,906.5412179,31.9250689201884,0.8658402345181454,0.7370984135324454,2859.9049143210004,30393.83933906241,6.990583047984355,0.007444078098634484,81.13759759999999,33.034381199999984,53.53143354303004,130588.37743183417,113.16150557351315,1308.355837581327,11871.123668249784,363.4022793374007,990.0878076991484,720172.6900296541,2893.652052278135,125817648.96130013,0.001458177746635607,916890.167907394,2923054.2103313785,955.5724914213587,0.0077904342381516925
2020-07-18,233.5657501,345.5706437,264.9105806,266.1047587,435.02681475,906.8446718,32.0632971458964,0.8651085082601617,0.7354990184508617,2865.0581601551003,29949.141354926287,6.8883025116330465,0.007346538520248325,80.6600631,32.53900859999999,53.00820200322662,129947.86186510824,112.60646608761546,1301.2894584833227,11807.008190067472,362.2233710871447,986.8758776939137,721711.8685927122,2894.6206679165293,126086550.89387357,0.0014578021622303969,918710.993853978,2928859.020041128,952.5809987783291,0.007830705211832947
2020-07-19,232.7886943,345.9622195,264.2641348,265.6168859,437.21640115,912.1008407,31.3999996185302,0.8686310640353379,0.7394823683154379,2862.0787713062996,30380.441648176005,6.987501579080481,0.007505659141438459,81.69808469999998,32.8281916,53.60051878884024,130362.57366477759,112.96583506479861,1307.839136811533,11866.43547979102,363.3161628242306,989.8531836624285,725140.125960583,2911.398199510557,126685484.02204038,0.001456969001326328,922765.642379553,2941785.2764881197,955.3563230901984,0.007805504076761321
2020-07-20,231.7852677,345.6312501,263.820274,266.3768642,429.7868549,925.553399,32.0391671988699,0.8652361536605514,0.7366824899144514,2859.0495987780996,31224.70435202982,7.181682000966859,0.007250378709280698,81.8109761,34.59159650000001,54.85518645127146,130920.74725416231,113.44952101747168,1285.6152418960085,11664.79109731164,359.5992097686989,979.7263624746748,735056.409460738,2954.3383572933003,128417906.66690886,0.0014545850165485399,934486.5973924618,2979151.787874954,945.9242620144902,0.007757325831289139
2020-07-21,232.6135071,345.501137,264.1323843,266.6924706,434.30698355,932.5900176,31.5370836748017,0.8679007058433396,0.7388558961330396,2861.4363507002,31072.438588271412,7.146660875302425,0.007306921562676432,81.36875270000002,34.078963499999986,54.33665336974995,131525.598874683,113.97365587060918,1299.1362377606283,11787.471341795832,361.8636332089233,985.8957735298892,741263.0490724387,2976.7990302896765,129502236.59875077,0.0014531121123161723,941817.4164358013,3002522.5057862564,951.6768966953748,0.007723180592675885
2020-07-22,233.3172096,344.5605562,264.3913595,266.5741046,439.7592058,926.7139709,31.0001736111111,0.8707683004612174,0.7413061951684174,2863.4512351262997,30563.451150445733,7.029593764602519,0.007345741483619209,80.16919669999999,33.256894999999986,53.316871088659,131845.5794773332,114.25093542229914,1315.445391814294,11935.449421714451,364.582497305631,993.3033060248683,737111.1846062231,2958.042867572525,128776885.8138943,0.001454095774806729,936913.999442032,2986890.367728369,958.5754251938245,0.0077094488408180496
2020-07-23,232.4963813,343.6468394,263.6474204,265.4588417,435.00298625,906.9934285,31.5,0.8680981595092024,0.7391228053983024,2860.1761769581,29864.556535099942,6.868848003072987,0.0072636154404573956,79.99941899999999,32.9624604,53.05019730637935,129478.27438611617,112.19954452869686,1301.2181806337505,11806.361463739073,362.2114665324884,986.8434437905194,720600.2769036805,2895.0954947878795,125892350.45437464,0.0014580733135102432,917396.0230114601,2924666.88101268,952.550247359887,0.007862878766729862
2020-07-24,231.730196,344.1170675,263.1117104,265.124241,432.87359735,913.589805,30.8350344922807,0.8716541099249193,0.7431331036969193,2857.4513100952,30439.71580834289,7.0011346359188655,0.00734208266371891,81.00535710000003,33.39404499999998,53.72902220708078,130304.52348332906,112.9155316146699,1294.8485702220942,11748.567986809181,361.14658292448934,983.9421733889662,725149.5514407967,2916.1509283632445,126687130.69897945,0.0014569667170914135,922776.7882629443,2941820.8096659365,949.848994971211,0.007803378660115536
2020-07-25,230.7102004,345.5798495,263.5873819,266.2946952,422.48464555,926.3074902,30.3999996185302,0.8739962960679629,0.746080147230763,2856.3120397539,32449.715510090395,7.463434567320791,0.00722091445879854,81.9924676,35.58449479999999,55.597228312992236,134241.12664941425,116.3267995228893,1263.772248019288,11466.602749656367,355.9208333539649,969.7046431640621,734950.899103466,2956.745393515591,128399473.4976471,0.0014546101821305204,934361.9408698895,2978754.3817450767,936.578798128469,0.007528755535110857
2020-07-26,231.3108678,346.4434007,265.2046931,266.5652469,419.76837825,943.0714139,30.825208222866,0.8717068750389414,0.7434345304335414,2860.9542689636996,33992.946962201626,7.818377801306374,0.007202518422962677,81.2387076,35.254379099999966,55.08410888753142,141935.26879539128,122.9941670670635,1255.6471166846964,11392.88087971614,354.54607617663515,965.9591236744682,749467.8298707881,3010.2553291488657,130935651.45130323,0.001451187221284988,951502.0211190357,3033397.11376611,933.0906604973994,0.007058759643202945
2020-07-27,231.3549838,345.5658896,265.1310307,264.8828912,419.96726415,942.4445375,31.0,0.8707692307692307,0.7424707253758307,2860.8924283485,33807.68925662635,7.77576852902406,0.00726910118035866,80.4348589,33.527907400000004,53.60368679193222,145060.33062998895,125.70219292026772,1256.2420412188535,11398.27881697097,354.6468568051919,966.2337000248648,748953.4559644872,3008.254358706962,130845787.84431864,0.0014513071640839363,950895.0824201012,3031462.187663257,933.3466465656837,0.006883897408599946
2020-07-28,232.2033301,345.2186995,265.4369519,263.9269486,419.99151215,932.3789541,31.0,0.8707692307692307,0.7419676560199308,2863.308310226,32914.95207906667,7.570438978185335,0.00731940664394554,79.78174760000002,31.723618500000015,52.110599222162534,145276.37546270323,125.88940681343435,1256.314573912746,11398.936928896226,354.65914258803866,966.2671725826782,741580.1132095434,2976.125322003857,129557629.2356179,0.0014530372607496882,942191.7988022383,3003716.0401819684,933.3746957380064,0.006872099026109969
2020-07-29,232.8637752,345.6350794,265.7860416,264.2888347,446.0151116,943.1934369,31.0,0.8707692307692307,0.7415760120756307,2865.4212665623995,32991.696787821216,7.58809026119888,0.00777403812549312,79.84903780000002,31.425059500000003,51.92740745457066,146128.81006696538,126.62808498003932,1334.1585929200303,12105.240176013902,367.6855781417314,1001.757635226462,750735.1479375947,3010.6448228612344,131157058.04149924,0.0014508921195854555,952997.282642935,3038164.021129678,966.4529144637188,0.006862430693421573
2020-07-30,232.999423,347.120969,266.0103332,265.1330926,474.98312635,964.316502,30.8207632051573,0.8717307459992538,0.7424570881602538,2866.1746197266,33870.460863953,7.790205998709189,0.008354165757479118,81.11063580000001,32.13366959999999,52.89604935150887,147273.8719472435,127.62033964232538,1420.8101990952205,12891.457429310805,381.8332646375767,1040.3029408096477,767749.8565044265,3078.069005535035,134129609.84647304,0.001446986193749619,973056.1535701224,3102111.8844294082,1002.288797878242,0.006838025137226363
2020-07-31,232.3693589,347.1487805,266.0632907,265.5905638,474.31242735,975.6150295,30.6610416995154,0.8725893625066843,0.7436893326789843,2864.9667356127998,35019.610776365764,8.054510478564126,0.0083124240026778,81.0854898,33.221204899999975,53.640530334533594,150157.17459039847,130.11886879583923,1418.8039468162274,12873.25407191404,381.50967306643736,1039.421317089941,776417.9461892778,3114.1335623831296,135643967.0002951,0.001445035416298164,983263.6737148113,3134653.5516653787,1001.4744282806811,0.006686752718818535
2020-08-01,231.2043276,346.1672196,265.4566905,265.2856244,474.97969115,984.6335675,31.3659377270274,0.8688127301189402,0.7406035638521402,2861.2587108832995,35733.70961374714,8.218753211161841,0.008220807091777738,80.71052910000003,34.08129680000002,54.08668959194054,151955.19032813053,131.67694135886526,1420.7999234308334,12891.364194978669,381.83160772541896,1040.2984265602358,782580.9366770762,3142.9204619492643,136720671.2192703,0.0014436639867355832,990516.5830023193,3157775.892565148,1002.2914533831703,0.006596630294012222
2020-08-02,230.2960627,343.9933628,264.1883649,262.9390494,474.9931398,981.4163475,32.4748958958519,0.8629369710950953,0.7352664059139953,2856.7031069667996,34932.86399365252,8.03455871854008,0.00817922401595212,79.80499789999999,32.642986699999994,52.756517978564816,152295.09123033012,131.9714828685703,1420.840152184286,12891.729203100722,381.83809443295775,1040.316099564538,778781.9803142385,3132.651193358041,136056975.18539387,0.001444507841884132,986046.2357543241,3143524.384803081,1002.3061289070313,0.00657969541046847
2020-08-03,230.5534189,343.1269654,264.1089358,259.5364245,436.24029365,907.9686773,32.2000007629394,0.8643860680545254,0.7365628906468255,2857.0755083871,32057.995018681333,7.373338854296707,0.007760624273793694,79.01802960000003,28.983005600000013,49.88703884886032,147800.69181165984,128.0768559893066,1304.9193204760124,11839.943068619745,362.82927238183913,988.526652932968,720593.07508235,2898.208459356814,125891092.26138762,0.0014580750718654258,917387.5030886647,2924639.7194211716,954.1184083587203,0.006759723954590909
2020-08-04,230.2957958,343.0831467,264.3720401,260.2779938,414.9975709,905.9248206,32.1235754039552,0.8647898058129071,0.7371193989035071,2857.0869805386997,32506.872588641178,7.476580695387471,0.007318880726237805,78.7111066,29.982197999999983,50.48683674215197,148089.70372955053,128.32729959233149,1241.3762692276782,11263.396996091506,352.1228306831925,959.3570026792613,718973.8917453104,2891.6845308053717,125608213.10820112,0.0014584709300809124,915471.8270273224,2918532.5266812625,926.9153913914085,0.006713727049674826
2020-08-05,230.7431982,342.2061386,264.1666033,259.7384776,411.23158065,908.0756651,31.8608320355415,0.8661807009480378,0.7382449844154377,2857.5934145395,32014.27535452289,7.3632833315402655,0.007233934163575399,78.03953529999995,28.995279400000015,49.53552327949994,148646.52362696503,128.8098125017028,1230.1111167200281,11161.18472728914,350.2020847242108,954.1239393117377,720808.6223592602,2898.5499611671303,125928749.41222978,0.0014580224540678285,917642.4980906728,2925452.6458111824,922.030191451999,0.006678820525705103
2020-08-06,231.3774984,342.92443,264.8135344,260.5601325,410.03428865,912.1659029,31.270763293902,0.8693207375608658,0.7410088810096658,2860.2750316504,32321.375195533434,7.43391629497269,0.0072308024757211905,78.11089559999999,29.1826341,49.69577569831259,149588.49500814025,129.62607886320646,1226.52967436866,11128.68917535856,349.5899644596064,952.4562205182963,724734.8213299203,2911.605876078195,126614675.34455356,0.0014570672587885481,922286.349628153,2940257.2868291633,920.474436700825,0.006628100751109355
2020-08-07,231.38871,343.9831959,265.7080996,262.2280235,404.7993556,915.6087906,31.1000003814697,0.870233700295401,0.7419151952654011,2862.1708224927997,33363.32522856693,7.673564802570394,0.007094360084897944,78.27509629999997,30.839313500000003,50.927406036659825,150676.5295889333,130.56891645488156,1210.8704943759376,10986.608514350746,346.9051435335429,945.1414384822624,727952.4347981222,2922.595469118373,127176807.96557634,0.0014562889984244638,926090.8449487928,2952386.0525793326,913.6422784362372,0.006564270399254196
2020-08-08,231.0470749,342.96259,265.7076444,262.7493228,402.36530295,912.0012458,31.1588198092248,0.8699190130972237,0.7418030976815237,2861.4548274949,33548.77500189423,7.7162182504356736,0.006917661113826109,77.25494559999999,31.702247900000003,51.14124153859243,150880.54216698723,130.7457037842177,1203.5895476677247,10920.54619681264,345.65207281485146,941.7274531791892,724902.8798543813,2911.080295612652,126644035.98086807,0.0014570265087109004,922485.0893063059,2940890.870734104,910.450359862734,0.00655007734984395
2020-08-09,229.7853075,341.8081817,264.437162,261.4409361,401.07536235,911.6018186,32.5,0.8628048780487805,0.7354371907012804,2856.1548286634998,33176.38054308024,7.6305675249084555,0.006849432144937357,77.37101969999998,31.6556286,51.15316048989505,149170.98869024563,129.26428829310714,1199.73096689078,10885.53608085541,344.9867714825358,939.9148428158949,723243.315559116,2909.8053361136313,126354102.07915097,0.001457429402135374,920522.4162976303,2934633.8512978437,908.7553262639927,0.006635682495003771
2020-08-10,231.2994511,341.688761,263.933016,259.4292587,409.9982209,910.574166,30.7048961930804,0.8723534450622603,0.7440878705599603,2858.2687536403,31599.2761798258,7.267833521359934,0.007250971291458879,77.75574499999999,28.129807599999992,48.808749291097634,148904.3179126398,129.03320443036378,1226.4217854264732,11127.71026508175,349.57151359495157,952.4059512239771,722962.6907082988,2906.525100205652,126305075.56167987,0.0014574976375115315,920190.5074477382,2933575.722859911,920.4266995383608,0.006663490538483122
