Timestamp,Tube Inlet Temp,Shell inlet Temp,Tube outlet Temp,Shell outlet Temp,Shell flow rate,Tube flow rate,Fluid Density,Density,Specific Gravity,Specific Heat,MMJoules,MM kcal/hr,Unknown,Delta T1,Delta T2,LMTD,UA,U value,G_s,Re_s,Nu_s,ho,G_t,v_t,Re_t,f,Nu_t,hi,U_clean,Rf_val
2020-08-11,229.8976125,344.8250962,265.3109753,262.418588,390.11897315,914.980233,31.3505202598041,0.8688949827993028,0.7414606985868027,2858.2187742654,34334.63922702833,7.896967022216517,0.006887325863360996,79.51412090000002,32.52097549999999,52.56213832505782,150240.59663211636,130.19115826006617,1166.9572773489208,10588.17009643372,339.3009652229591,924.4238902968003,726448.2444562028,2920.589132337097,126914018.64430563,0.001456652317805592,924312.4352772372,2946716.466340886,894.2678669138156,0.006562779981342701
2020-08-12,232.4933873,345.1721653,266.4720881,262.8843024,399.3017804,913.1655325,32.120172548294,0.8648077910945545,0.7358342124256545,2866.0819400122,32718.611365293673,7.525280614017545,0.006985876717119138,78.70007720000001,30.39091510000003,50.77156161538138,148218.4194180417,128.43883831719387,1194.4256766947778,10837.39951570726,344.0706275945259,937.4188130846818,727002.0113721872,2914.796663420726,127010764.40043646,0.0014565184587195421,924967.1844409104,2948803.812640993,906.4234551925439,0.0066825698322797175
2020-08-13,233.0795823,344.2679101,265.8979374,261.7737091,404.99361055,912.4584758,32.2000007629394,0.8643860680545254,0.7350648757506255,2866.1071487321,31544.091018333787,7.255140934216771,0.00709579685835787,78.3699727,28.69412680000002,49.44108026956197,146743.1717644597,127.16046080109159,1211.4515664159187,10991.880763572739,347.0050175687138,945.4135448232263,726445.4890032155,2912.539759894848,126913537.25335386,0.0014566529841676164,924309.1772699959,2946706.079784113,913.8958934069988,0.006769863174988834
2020-08-14,230.386007,341.2685824,263.4261574,259.6621788,405.0150197,908.8975203,31.8331938081317,0.8663272706601252,0.7386033685091251,2855.2960600892,31665.720092410334,7.283115621254377,0.007053595694245296,77.84242499999999,29.276171799999986,49.66318101124253,146650.20389261126,127.0798993870115,1211.5156072986078,10992.461826626373,347.01602367409777,945.4435309057868,720880.9746492872,2901.173298020654,125941389.7069177,0.0014580047961305753,917728.090572909,2925725.5154245016,913.9214758067257,0.006774879182563276
2020-08-15,229.5684234,341.5452215,263.1984192,259.7745637,399.9324356,909.7139568,31.5289922926161,0.8679437811038277,0.7407047060276277,2853.1082015618003,32326.97156605065,7.43520346019165,0.006998953919281443,78.34680230000004,30.206140299999987,50.50956408919366,147203.87305386356,127.55968202241209,1196.3121465303657,10854.516049353097,344.396578715739,938.306865387511,720975.6531170326,2903.7793385482455,125957930.4927374,0.0014579816925395013,917840.093972122,2926082.583281809,907.2511268742553,0.0067372369940489375
2020-08-16,231.297725,343.775628,264.9630575,261.6084889,394.9570642,910.3354749,31.2999992370605,0.869164623237838,0.740900072312838,2860.4210177725,32474.61247612759,7.469160869509346,0.006947228764129644,78.81257049999999,30.310763899999984,50.75695779677234,147155.40871096717,127.51768519147934,1181.4293895707056,10719.480118517004,341.81945961577827,931.2855164721657,723317.4237855194,2905.763205459183,126367049.14440887,0.0014574113875575655,920610.0663173642,2934913.2803594545,900.6862407060308,0.0067317849588685846
2020-08-17,230.6497309,343.6617804,264.6174496,261.445582,395.02942425,911.9951988,31.9669430454572,0.8656184385894549,0.7377381481657549,2858.3414087865,32662.18834525906,7.512303319409583,0.006922978603369571,79.04433080000001,30.795851099999993,51.18502237032251,146767.60840423658,127.18163639881853,1181.6458391482663,10721.444033553997,341.85703306748115,931.3878851653176,724109.3448179212,2911.0609937721906,126505401.57548437,0.0014572190196410419,921546.6576545676,2937899.142077026,900.7823294716828,0.006752624240947338
2020-08-18,231.9855412,342.9582826,264.6879267,261.1428562,397.40353085,912.5560465,31.1313532935248,0.8700659321490984,0.7413935062174984,2861.2847683147,31653.289210773015,7.280256518477794,0.006964975741072336,78.27035590000003,29.157314999999983,49.736582960835705,146376.29055077062,126.84253947207159,1188.7474700986966,10785.879362871345,343.0882814363023,934.7424155783958,725300.7544677586,2912.85120260779,126713546.5984318,0.0014569300783145774,922955.5885806216,2942390.826707986,903.9201590948198,0.006777498041855475
2020-08-19,231.7864468,342.9059431,264.86856,262.1870347,391.73474885,916.5089321,30.3999996185302,0.8739962960679629,0.745441933115563,2861.2461292324,32334.711252467994,7.436983588067639,0.00681059582124155,78.0373831,30.400587900000033,50.530900191395226,147176.94638129688,127.5363486839661,1171.7905239773886,10632.023661952837,340.1434482159444,926.7192312645827,728432.6762161237,2925.4686934653573,127260708.4619202,0.0014561731884607074,926658.5844712735,2954196.0113504534,896.4165499202779,0.006725349101406257
2020-08-20,231.3049052,343.4306633,265.2104026,263.3475572,384.991896,921.7596867,28.6492701331774,0.8835507016818186,0.7552818928982186,2860.9537392254,33765.8543702182,7.766146505150187,0.00672830206845403,78.22026069999998,32.042651999999975,51.74188948501415,150093.98733688443,130.06411381012515,1151.6207251596957,10449.016738873574,336.6183635219606,917.11515452906,732531.0617587772,2942.2289427781193,127976716.22040993,0.0014551885182138413,931502.666147183,2969638.9878743184,887.4289057034808,0.006561665014632835
2020-08-21,230.3016351,345.3525489,266.2024875,265.7999805,373.0457887,926.1245953,29.1505898965729,0.880793528931938,0.7531196593176379,2860.9303286018003,35819.16427512142,8.238407783277927,0.006457794823885393,79.15006139999997,35.498345400000005,54.43811210589133,151335.29552334276,131.13977081745475,1115.886506090156,10124.78893969393,330.31183650316166,899.933051209227,735993.8729882884,2956.1615985460007,128581686.07517621,0.0014543616065359347,935594.1229649142,2982682.5894921147,871.3327188800087,0.006477784568133603
2020-08-22,229.9325836,344.9318158,265.7997792,265.0024552,392.1321748,923.0588156,30.0,0.8761609907120743,0.7487059686372743,2859.3150353404,35438.073385309784,8.15075687862125,0.0067803798244232445,79.13203659999999,35.0698716,54.145363444162285,150534.7154429347,130.4460272469105,1172.9793385095684,10642.810149791045,340.3504572963421,927.2832265343935,733143.3194301616,2946.3757227958745,128083680.59414774,0.0014550419769513562,932226.1679529202,2971945.518223825,896.9462041931067,0.006551111723436346
2020-08-23,228.9487434,343.4926417,264.4316688,263.1244509,415.0113081,918.9987209,29.5914231657981,0.8783832014095856,0.7515115965733856,2854.3924027345997,34974.67542229331,8.044175347127462,0.007242420215808808,79.06097289999997,34.17570749999999,53.51739167822196,150309.5553590088,130.25091452253795,1241.4173611165984,11263.769835712901,352.129824193611,959.3760564656355,728661.9352943818,2933.4160237451083,127300761.13071592,0.0014561179345453856,926929.6048512862,2955060.026791572,926.9375424195516,0.006598667942066495
2020-08-24,229.136471,342.7377639,264.4947608,263.6007541,409.74557145,922.7964381,29.2631244487232,0.8801769714617151,0.7531940441587152,2854.9173681574,35080.64620766595,8.06854862776317,0.0070567493634825845,78.24300310000001,34.46428310000002,53.39546201071089,151109.25767707854,130.94389746713912,1225.6660387579248,11120.853138062856,349.44224970928275,952.0537723730083,731807.6606681875,2945.538221779533,127850334.55427055,0.0014553618476841927,930647.7747564944,2966913.5863307165,920.1016587745105,0.006550021947031738
2020-08-25,229.4382471,342.9141796,264.8093238,264.3302425,399.33904845,925.8535565,29.1000003814697,0.8810709817179211,0.7539091011876211,2856.2073658936997,35258.944273472574,8.109557182898692,0.006835943414145727,78.1048558,34.891995399999985,53.62762485095963,151219.77162771134,131.03966345555574,1194.5371560771032,10838.411003175754,344.0898951299594,937.4713073947119,734563.8188372718,2955.296450922946,128331848.70469657,0.00145470254231573,933904.6098616826,2977296.4063235437,906.4757334281757,0.0065281037386275
2020-08-26,229.0606097,342.9669125,264.7341514,264.4288923,395.0152583,922.0031271,29.1243407527605,0.8809374677391052,0.7539995261870052,2855.2596349822998,35405.05763105314,8.143163255142222,0.006758787691989549,78.2327611,35.368282599999986,53.99412203322179,150815.73601904023,130.68954594370902,1181.6034647456336,10721.059557282655,341.8496775176309,931.3678450042075,731266.1978155791,2943.0059971460378,127755738.37746707,0.0014554917165529114,930007.8550646681,2964873.516521989,900.7665979818645,0.006541555935487993
2020-08-27,228.5026638,343.2591689,264.4541662,264.3662555,402.75322485,921.1232633,29.2000007629394,0.880522708949686,0.753915629316286,2853.5058451899995,35621.01681119825,8.192833866575597,0.006921555063338237,78.80500270000005,35.86359170000003,54.54582473148172,150200.93484528456,130.1567892940074,1204.7499328717377,10931.074736422408,345.85198095539397,942.2721019716288,730119.6155463991,2940.1974986019864,127555424.91453503,0.0014557670973993821,928652.6798087503,2960553.2054572646,910.9616688507585,0.006585300365825143
2020-08-28,228.3174273,346.050553,265.2796159,265.6437846,405.0552666,916.9980778,29.7606243371963,0.8774615662167052,0.7509643318278052,2854.8458114175996,36332.73368982057,8.35652874865873,0.007066918975549012,80.77093709999997,37.32635730000001,56.281376644496454,148477.68919092146,128.66350883095447,1211.6359972721239,10993.554162688915,347.036713338875,945.4998998005518,727191.1448570334,2927.0300316932507,127043806.93416853,0.0014564727680859604,925190.7997682107,2949516.700342092,913.9769103681845,0.0066780919333814005
2020-08-29,229.70635,346.4902037,265.8583547,265.890955,406.8743029,917.9890805,29.8334715869691,0.8770653641065576,0.7497444985565576,2858.9641269371,35568.200880904275,8.180686202607983,0.007104089985506312,80.63184899999999,36.18460500000003,55.47168929351959,147474.97880082918,127.79460901285024,1217.077254411983,11042.924398646608,347.9709659627459,948.0452666977877,729027.1805748538,2930.1932822328245,127364571.24614987,0.0014560299488778133,927361.370618353,2956436.499991391,916.3559670565509,0.006733777244423465
2020-08-30,230.4568663,346.4679835,266.1168145,266.606484,399.9868504,926.2018119,30.2000007629394,0.8750772995199075,0.7473113778040075,2861.0759139143997,35309.154176051736,8.121105460491899,0.00689745188572316,80.35116900000003,36.14961770000002,55.339079653604195,146751.7261097597,127.16787357864793,1196.474916739522,10855.99291461169,344.42469310610426,938.3834629123596,736092.6931808237,2956.4080715895293,128598950.44033034,0.0014543380759491737,935710.8643089782,2983054.7619607807,907.329181630607,0.006761485475870169
2020-08-31,230.1557962,345.6299594,265.3548243,265.5912966,402.59805145,922.8218821,28.8535066260231,0.8824253549378668,0.7548379677912668,2858.8509287065,35048.04577522324,8.061050528301346,0.007027957724629986,80.2751351,35.43550040000002,54.83322126736985,147010.34048310263,127.39197615520159,1204.2857649105672,10926.863194644844,345.7720245544062,942.0542611316929,732836.1651867403,2945.619438255259,128030019.26359361,0.0014551154749389479,931863.2103685188,2970788.4061373495,910.7592206550396,0.00675180291435881
2020-09-01,228.7892908,345.3403816,265.2502224,267.1892969,386.14784915,928.138432,28.419583026568,0.8848197157723461,0.758042666327946,2855.7719011276,36629.22146688545,8.424720937383654,0.006609767626440789,80.09015920000002,38.400006099999985,56.71393768464051,148547.62834895292,128.72411468713423,1155.078511203207,10480.390318263684,337.22442570961016,918.766368120217,736264.3484617305,2962.589704168608,128628939.44737613,0.001454297211088672,935913.6469821006,2983701.234970526,888.9763666006352,0.006643662869323882
2020-09-02,228.4401815,345.8914597,265.4426972,267.8407918,380.05394705,929.6177228,28.7000007629394,0.8832709071542936,0.7567008795247936,2855.4440651191003,37162.38229695486,8.547347928299617,0.006485597917811319,80.44876249999999,39.40061029999998,57.5033607833544,148640.8413675507,128.80488853340614,1136.8499094368615,10314.996486056998,334.0211754427682,910.039127773811,737353.1692774424,2967.311555502904,128819161.70527284,0.0014540382642864488,937199.8375496556,2987801.6222201358,880.8038045326534,0.006628353876175211
2020-09-03,228.2385539,345.3764034,265.0657402,267.156144,379.99782445,929.0018953,28.8939586030112,0.8822028038488946,0.7557523413861946,2854.2330875513,36899.805829853554,8.486955340866318,0.006490583990104523,80.31066320000002,38.917590099999984,57.136760838065655,148537.56524489814,128.71539449297933,1136.682030710111,10313.473269612909,333.9915796067245,909.9584940571513,736552.2077675357,2965.3458528144465,128679229.85909188,0.0014542287075330522,936253.6986545937,2984785.3228011103,880.7279535255869,0.00663365407842721
2020-09-04,227.9694924,345.2005385,264.6034367,266.2670791,379.99040395,927.3039087,29.2999992370605,0.8799751285532823,0.7536842195600824,2852.7023406063,36519.23371734688,8.399423754989781,0.00653171308255412,80.59710180000002,38.29758669999998,56.848394592929104,147751.29210129913,128.03404861464395,1136.6598338751128,10313.271870753564,333.98766633032676,909.9478323539374,734811.675222739,2959.9259311243845,128375150.4129275,0.001454643395352058,934197.4512603863,2978229.98737109,880.7172798180862,0.006674984238855901
2020-09-05,228.0083682,343.9904332,264.0553464,265.3152938,380.0306232,924.9442939,29.2124658505121,0.8804544143552453,0.7541404520126453,2851.6365546578,35850.9654816437,8.245722060778052,0.0065149676361780555,79.93508679999997,37.3069256,55.939832696371695,147403.40940120252,127.73259046897965,1136.7801411395815,10314.363456370926,334.00887599610536,910.0056179889947,732668.0443076077,2952.3941123016043,128000647.73361667,0.0014551557194689498,931664.5412350269,2970155.0471294303,880.7705631880517,0.006693486090031899
2020-09-06,228.0851081,343.786526,264.4354273,265.5932912,371.86406925,910.3749936,29.3376045796606,0.8797693821031577,0.7534099129998577,2852.5926805922,35560.64640345825,8.178948672795398,0.006329780327850832,79.35109869999997,37.5081831,55.840947390034245,146468.6588439771,126.92258132060407,1112.3516456837842,10092.716040388788,329.6836290316597,898.2215028959536,721369.1787048696,2905.889347950115,126026681.31452395,0.0014578857021788673,918305.619122284,2927566.681702563,869.7224068917405,0.006729026489121936
2020-09-07,227.7685932,342.8434522,263.7547316,264.8910183,370.01302375,910.0049422,29.5084028098318,0.8788361199205651,0.7526643441529651,2850.5055188064,35129.52116171557,8.079789867194583,0.0062726628304911386,79.08872059999999,37.12242509999999,55.48535635503258,145620.22122548264,126.18736674651876,1106.8146398840217,10042.477046750553,328.6979973332474,895.5361539508145,720548.3638561664,2904.7081551130823,125883280.99412006,0.0014580859887650937,917334.6085369474,2924471.091108302,867.2041931478251,0.006771592618359253
2020-09-08,226.9943211,342.1877355,262.6910356,263.7049665,369.9854619,909.9957055,29.7000007629394,0.8777915591209569,0.7520789267086568,2846.6586515731,34772.53924696164,7.997684026801178,0.00630995565747843,79.49669989999995,36.710645400000004,55.37581664722595,144425.57258795426,125.15214262387717,1106.7321945182528,10041.728994038282,328.68330651002583,895.4961288717665,719568.6522099838,2904.6786718470335,125712120.63537663,0.0014583254007113301,916175.5289926254,2920775.9349590414,867.1662703698403,0.0068370933249181694
2020-09-09,227.0851365,342.6559095,262.9643232,264.2344821,373.09687085,910.0042074,29.6859729316499,0.8778679523186695,0.7521014663741695,2847.4207191521,34961.01807235496,8.04103415664164,0.006358236762572246,79.69158629999998,37.149345599999975,55.74062543318648,144258.05405215677,125.00697924796947,1116.0393073912662,10126.175353917068,330.33897404588527,900.0069873172517,719768.0096295401,2904.705809653785,125746949.33990659,0.0014582766525915818,916411.3937642055,2921527.874000126,871.395639237401,0.006851969001056416
2020-09-10,228.0013172,343.1075777,263.7188925,265.0135584,379.9861365,910.0604759,29.2999992370605,0.8799751285532823,0.7536653474536823,2850.9175989021,34920.900878080756,8.031807201958575,0.006462015355175868,79.3886852,37.012241200000034,55.53144643595541,144635.2961690217,125.33387882930822,1136.6470687132623,10313.156048428613,333.9854158331776,909.9417008849971,720696.5074468141,2904.8854169979286,125909162.3952646,0.0014580498204067413,917509.8654457921,2925029.8117307047,880.7058553124058,0.006843235797944538
2020-09-11,228.6975975,345.0973345,264.8645812,266.4154734,380.0217431,910.2290615,29.3224992699093,0.8798520147514917,0.7531293394339916,2854.7728400191,35389.47460049888,8.139579158114742,0.00650663652852132,80.23275330000001,37.717875899999996,56.32618960552334,144507.89615132383,125.22348020045392,1136.7535782240818,10314.12244269114,334.00419314282965,909.9928595771818,721804.7786017429,2905.4235371162326,126102782.72141027,0.0014577795209694193,918820.8967511648,2929209.391478835,880.7542331413528,0.0068503322802300065
2020-09-12,229.0604798,345.2706651,265.1746803,266.3745032,380.43152645,897.7853356,30.1000003814697,0.87561880981422,0.74868094529282,2856.1813900893,34665.94803665476,7.973168048430595,0.006492815573412259,80.0959848,37.314023399999996,56.00785096021733,142358.04287677413,123.36052242354776,1137.9793572692734,10325.244321172087,334.22024370862687,910.5814883316089,712288.2688432769,2865.7035417342986,124440202.48099858,0.0014601166538448682,907558.9259933378,2893306.1260796366,881.301686201128,0.006971635830130871
2020-09-13,229.7980816,345.608511,265.5464212,265.8744204,379.98013685,881.971632,30.3432295481363,0.8743028694809523,0.7469276070921522,2858.5032443604,33658.727806143885,7.741507395413094,0.006538639030340822,80.06208980000002,36.07633880000003,55.177708158443785,140301.35817136907,121.57829997518984,1136.629122046448,10312.993212680823,333.9822518199645,909.9330805458197,700310.7698627324,2815.2266798192277,122347675.5315159,0.001463111147759639,893370.2820385207,2848072.599859504,880.6891873900777,0.007089677653297755
2020-09-14,230.2503474,346.1806232,265.7555591,265.9205677,379.9803844,882.0004953,30.622500360012,0.8727968029470473,0.7451533469388473,2859.8875623045,33367.64491646062,7.674558330785942,0.006566140943772826,80.42506409999999,35.67022029999998,55.04835193242172,139414.8609609123,120.81010481881482,1136.629862539205,10312.99993140431,333.9823823698869,909.9334362284718,700672.8462374663,2815.3188105967715,122410932.0238047,0.001463019740676833,893799.4369721026,2849440.749698382,880.689677388865,0.0071419795553327795
2020-09-15,229.9118989,345.2612573,265.2674073,265.2968972,380.03749905,881.9476851,31.3999996185302,0.8686310640353379,0.7411883079876378,2858.1574878765996,33028.17908167613,7.59648118878551,0.006508117545417799,79.99385000000001,35.38499829999998,54.69037721654761,138899.77680547157,120.36375806366688,1136.8007087708625,10314.550072952965,334.01250189330335,910.0154967289252,700207.0500233328,2815.1502420412617,122329555.17437856,0.0014631373423786408,893247.3442471098,2847680.6730602314,880.7663460517565,0.007172773801656398
2020-09-16,230.5212057,345.3623731,265.2623808,264.8417437,385.4712776,877.0494507,31.8503119270006,0.8662364848328832,0.7384324098527832,2859.4222465445,32168.26447418608,7.398700829062799,0.0066223761448407185,80.0999923,34.320538,54.01502798740448,136974.8587520508,118.69571815602322,1153.0546924498026,10462.027574724281,336.8697898324681,917.8001643342328,696626.308514226,2799.5152265072384,121703982.3299051,0.001464044485753812,889002.389850262,2834147.719761485,888.0550455425893,0.00729884741766653
2020-09-17,231.6563186,345.7347576,265.5689353,264.7243459,392.3990131,873.8111465,32.2999992370605,0.8638583678820004,0.7353811709522005,2862.4396564127,31188.73294702151,7.173408577814948,0.006754374898809708,80.1658223,33.06802730000001,53.185972219829786,134874.07070732128,116.87527790929055,1173.7775280811911,10650.052374607314,340.4893995007406,927.6617739194033,694786.5772102909,2789.17865778956,121382572.38117172,0.0014645127071687158,886820.8292107658,2827192.884563583,897.2837485479782,0.007441654728222892
2020-09-18,232.5037779,345.4080224,265.5582568,264.4269822,400.002491,871.7962588,32.2249295049243,0.864254456715122,0.7352747164204221,2864.1910386270997,30343.588085500298,6.979025259665069,0.006881761067312908,79.84976560000001,31.92320430000001,52.27513156726851,133505.64695727915,115.68946876713964,1196.5217022415056,10856.41741417364,344.4327738218393,938.4054787845257,693608.6199898866,2782.747197406853,121176777.56265095,0.001464813273380142,885423.8001669215,2822739.1432415615,907.3309672851274,0.00754169546837105
2020-09-19,232.4538281,345.0040769,265.4291865,264.3444002,396.66849815,873.3210577,32.099998474121,0.8649144334948335,0.7359643134315336,2863.8163495578,30348.370762457274,6.9801252753651735,0.0068036952999072624,79.57489039999996,31.890572099999986,52.14887899197995,133849.9582404956,115.98783209748318,1186.548777347538,10765.929932595755,342.7073973428046,933.7046986499105,694730.8676262142,2787.614309215092,121372839.64763404,0.0014645269083956001,886754.7625477591,2826982.2634398937,902.9361481094795,0.00751409599922157
2020-09-20,233.0569336,344.923257,265.6385285,264.5665909,391.97319375,876.8691091,30.5056592702865,0.8734262780531923,0.7441185164283923,2865.5168021753,30459.459008619622,7.005675571982513,0.006772114618031169,79.28472849999997,31.509657299999986,51.77458255224136,135311.09719549504,117.25398370493504,1172.503780779679,10638.495265062633,340.2676581818837,927.0576407349236,697967.5459540379,2798.9395815937505,121938302.99175783,0.0014637040534252724,890592.5917516022,2839217.297913466,896.7199669550383,0.007413319536014932
2020-09-21,233.1534862,347.6195175,267.1991533,267.2726024,395.5578632,882.4204647,30.4028121299213,0.8739811133512075,0.7446160960346075,2868.9852744735,32089.885185087616,7.380673592570152,0.006837786865627183,80.4203642,34.11911619999998,54.00131678960477,136675.80776457896,118.43657518594364,1183.2265509843453,10735.786328785123,342.1313451951432,932.1352472721194,703236.4775328786,2816.6593401746977,122858810.79907331,0.0014623741376127543,896837.5852568863,2859126.394115004,901.4722237589793,0.007334041178012596
2020-09-22,232.6868751,347.8774424,266.9578129,266.9280045,394.9838344,882.6928032,30.5,0.8734567901234568,0.7443684731891568,2867.5035319840003,32284.75619827812,7.425493925603967,0.00687677857214757,80.91962949999999,34.24112939999998,54.27550190510396,136811.15171605052,118.5538576395585,1181.5094668852073,10720.20668515596,341.8333605464148,931.323389492566,703090.2030091273,2817.5286364007034,122833255.93294726,0.0014624108993046836,896664.2558867567,2858573.8185035894,900.7128128037184,0.00732475311647458
2020-09-23,232.6541462,347.8577335,266.9920785,266.7362075,394.08736575,880.0107477,30.4621875153647,0.8736607116187318,0.7445918029221318,2867.5067482971,32259.291146487612,7.419636963692151,0.006877819674771304,80.865655,34.082061299999964,54.14654901495459,137028.80605822065,118.74246625495724,1178.8278730970724,10695.875742019109,341.3676470948049,930.0545553752866,700954.6548899241,2808.9675966502145,122460165.35714275,0.0014629486359871095,894133.4434656842,2850505.5654435107,899.5250016466772,0.007309889075939033
2020-09-24,231.646947,346.0581905,265.7681247,265.5327428,402.4983973,880.0822929,29.6000003814697,0.8783364349158366,0.7498647953448365,2862.8369450681,32232.714243652186,7.413524276040003,0.007022377614092795,80.29006580000004,33.88579579999998,53.792698412919506,137816.5530781308,119.42508932247036,1203.987670883964,10924.158493864728,345.720669129635,941.9143435174778,699870.0285595458,2809.195966757081,122270675.89610234,0.0014632224893682967,892847.8686394333,2846407.141182789,910.6138166351831,0.007275289517576711
2020-09-25,228.2368553,342.8619367,263.4388212,263.7007101,400.7735693,871.2200576,29.8320834928088,0.8770729103384275,0.7506234551455275,2850.8243909145,32813.864801158226,7.547188904266393,0.0068807793152314105,79.4231155,35.46385479999998,54.52139303377078,138426.19354189342,119.95337395311388,1198.8282176778746,10877.345153555672,344.8309948475223,939.4904301035351,689915.3861277822,2780.907980665261,120531551.7605241,0.0014657595584246935,881042.68359441,2808772.1036860384,908.3434718511728,0.007235667368588423
2020-09-26,227.9153758,341.7354627,262.7527827,262.3623309,410.1308249,861.2560631,29.9249302691883,0.8765684443167361,0.7503096264673361,2848.7156557405,32065.479493525258,7.37506028351081,0.007057328891328375,78.98268000000002,34.446955100000025,53.669916354054926,137415.1626184452,119.07726396745684,1226.8184418658054,11131.309253606021,349.63934547415244,952.590758861102,681520.4529317772,2749.1032126475384,119064916.36524823,0.0014679329651238345,871078.3034671557,2777005.569041232,920.57977045373,0.007311636806068781
2020-09-27,228.2056729,341.6307761,262.9507503,262.5883064,423.3442406,859.138571,29.7999992370605,0.877247369307419,0.750816405277719,2849.7375937576,31934.868333931478,7.34501971680424,0.007259251137977606,78.68002580000001,34.382633500000026,53.50975315736753,137265.06446783966,118.94719624596158,1266.3435423377139,11489.932911042684,356.3551545683722,970.8879492781399,680088.7455627453,2742.344242134271,118814790.16959265,0.0014683067840576358,869378.119004906,2771585.36548287,937.6561350976235,0.007340602765993139
2020-09-28,227.8399818,342.2956537,263.3061632,263.4251748,413.49875275,858.0176384,30.1002077605989,0.8756176861457,0.7494035769383001,2849.716081485,32493.613175526123,7.473531030371008,0.007061685213121735,78.98949049999999,35.585192999999975,54.433287920155216,137297.07162524268,118.97493208426576,1236.892876037538,11222.717760760594,351.3592359182961,957.2765923193558,679196.2950961838,2738.7662592975175,118658874.76059182,0.0014685402737562303,868318.1929987337,2768206.3117167545,924.9540708971105,0.007323997162780016
2020-09-29,227.7393058,342.3428032,263.1082706,262.8230188,414.65364365,856.9616575,30.3999996185302,0.8739962960679629,0.7478418877285629,2849.0911774052,32290.136356779654,7.4267313620593205,0.007124827886745488,79.23453259999997,35.08371299999999,54.19438169320148,137038.76914958845,118.75109978300559,1240.3474845878914,11254.062509756748,351.9477095845783,958.8798860664407,678211.6382660519,2735.3956003157564,118486850.45431638,0.0014687983082038657,867148.6492045531,2764477.7954435907,926.4503356918256,0.007341585967468217
2020-09-30,227.9635925,342.387796,263.0695228,262.4951494,420.8233515,855.9992871,29.9663889209429,0.876343373662002,0.750055963309502,2849.4795103229003,32113.164225300923,7.386027771819212,0.007286252513068001,79.31827319999996,34.5315569,53.85640825072054,137142.96982885775,118.84139499901018,1258.8028430046836,11421.513776311744,355.0804406376177,967.4149971451884,677542.3415117944,2732.3237432087376,118369921.0771768,0.001468973953748856,866353.6151246777,2761943.2195523027,934.415144846001,0.007344388285600021
2020-10-01,229.4115833,344.0834468,264.5489888,264.1049951,423.9422245,856.9353567,29.6167018347316,0.8782453860379181,0.7510993171410181,2855.6066774053,32291.15006249074,7.42696451437287,0.00735835852936723,79.53445799999997,34.69341180000001,54.048763598696524,137412.29252748317,119.0747768869005,1268.1322829831838,11506.162717034955,356.65708542851706,971.7105584922115,679741.7574158924,2735.3116489604363,118754169.66362391,0.0014683975227016309,868966.0267951697,2770271.6117630936,938.4231921253552,0.007332466867387388
2020-10-02,231.0058941,346.3504698,266.2183841,265.765045,423.00595345,858.9016393,29.7000007629394,0.8777915591209569,0.7497000639196568,2862.4376142725996,32451.423391540055,7.463827380054213,0.007384046756235729,80.1320857,34.75915089999998,54.32365480010109,137395.53068583898,119.06025189414123,1265.331628847994,11480.751501954279,356.1842728633202,970.4223828732199,682931.2109146436,2741.587963339201,119311382.60190924,0.0014675655226232603,872753.3763166646,2782345.7165493504,937.2233570590163,0.007332127203162898
2020-10-03,231.1486713,346.2901759,266.2575886,265.843567,414.99831705,858.9896707,29.8896877805391,0.876759859604007,0.748583697523107,2862.8185019707003,32315.401998329013,7.432542459615673,0.007221016760709036,80.03258729999999,34.69489570000002,54.241984447811205,137025.63678817605,118.73971992042985,1241.378501175449,11263.417247255024,352.1232105452072,959.358037611541,683092.0895226886,2741.8689568960795,119339488.8721311,0.0014675236775592887,872944.3818848047,2782954.644041094,926.8991586797288,0.007342915684326425
2020-10-04,231.8340396,346.2201461,266.6126111,266.0145788,417.2099836,857.6888746,30.0,0.8761609907120743,0.7475784052292743,2864.9960399150996,31944.220468426953,7.347170707738199,0.0072280286575874845,79.60753500000004,34.18053919999997,53.730998187106195,136739.88862357105,118.49210452649137,1247.9942275390044,11323.443811559007,353.2479636970957,962.4224223049624,682576.4525578441,2737.716855226528,119249404.60271566,0.0014676578376329897,872332.1734360061,2781002.9179276545,929.7591202202462,0.007363833473132589
2020-10-05,231.6823534,345.1038094,266.0333397,265.4458505,421.07028895,857.1785809,31.3731241941452,0.8687743954081192,0.7402817598419191,2863.4661456583,31208.2651791358,7.177900991201234,0.007174385882730512,79.07046969999999,33.763497099999995,53.24223684642695,134815.9171431006,116.82488487270417,1259.541503449729,11428.215874655407,355.20544183447726,967.755562320465,681806.0686640483,2736.0880132245165,119114814.81382622,0.0014678585018478543,871417.4499163263,2778086.771011616,934.7350727544198,0.007489998274700267
2020-10-06,230.461221,341.2313518,263.4517638,261.8196973,422.0779735,852.5561974,32.599998474121,0.8622791061287847,0.7345106020757847,2855.5070771864,29496.045255472327,6.784090408758636,0.007113427552980548,77.77958800000005,31.358476299999978,51.102374071255795,132754.89704840482,115.03890558787246,1262.5557757610693,11455.565314578305,355.71523402515595,969.1444887558508,676244.5153818958,2721.3335053906903,118143184.58093773,0.0014693151311189773,864811.8232590348,2757027.9730352554,936.0278815899329,0.00762436710292056
2020-10-07,231.6621743,340.6668027,263.3424663,260.0197012,429.99450925,830.8244077,31.1671877953741,0.869874262398873,0.741393593038973,2857.7919127758,27883.536716555198,6.413213444807695,0.0074285561877638455,77.32433639999999,28.357526899999982,48.81469108395698,131378.7571404996,113.84641000043293,1286.236395368625,11670.427017967617,359.70344533372895,980.0103517833082,659534.2425727233,2651.9662922696443,115223819.17391923,0.0014737783605448548,844942.502931426,2693684.398774237,946.1507993806492,0.007726850047736366
2020-10-08,229.4895882,340.1877435,262.4564585,260.0311906,433.6267245,828.309276,30.4495484206411,0.8737288950783223,0.7465365692757223,2851.3902757430997,29063.505760337084,6.68460632487753,0.007497389431221867,77.73128500000001,30.541602400000016,50.51519663111492,132328.6212996771,114.6695158576058,1297.1013886414732,11769.008516281654,361.5234523829793,984.9689524631797,656064.7263595021,2643.938068222299,114617677.92609903,0.0014747218133873555,840812.8787232707,2680519.1191679733,950.7698934882301,0.007668934341647766
2020-10-09,227.92124,340.682264,262.3613704,259.8380408,428.12684565,820.9131269,29.9880200703938,0.87622598839418,0.74996369307418,2847.9087035672,30192.445685980016,6.944262507775404,0.007500074948128979,78.32089359999998,31.916800799999976,51.693249657555825,134335.96366601004,116.40898064645583,1280.6496800851783,11619.736994562592,358.76521501488315,977.4541476747467,649412.6774919652,2620.32978478236,113455532.84495924,0.0014765472847624438,832891.1127629394,2655264.4571003737,943.7622261719208,0.007530813591866665
2020-10-10,227.4644649,341.006477,262.5549695,260.7575374,420.36773525,823.0502237,31.2999992370605,0.869164623237838,0.7431731955521381,2847.3578761992,30557.516022100353,7.028228685083081,0.007243736192075913,78.45150749999999,33.293072499999994,52.685547968144114,133399.55559222127,115.59753517523507,1257.4399646644615,11409.147952843208,354.8497279637545,966.78642154602,650977.3713776967,2627.151332902988,113728892.42769872,0.0014761159157901356,834754.9566863414,2661206.4085122147,933.8143752192868,0.007579826842113892
2020-10-11,227.1669074,340.1761811,261.6172036,259.1802875,424.98649175,817.0055696,30.9246520148383,0.8711731762680537,0.7453582001798537,2844.772344323,29840.11777125774,6.863227087389281,0.00741322312695031,78.55897750000003,32.013380100000006,51.850083659768835,132366.75050371327,114.70255676231652,1271.255984599245,11534.505043427998,357.1839431263584,973.1459798219187,645609.6804322056,2607.8569804825934,112791130.88180512,0.0014776008718281216,828359.7725392027,2640818.5031758514,939.7431445495843,0.007654080920223528
2020-10-12,227.1440805,339.9476102,261.7880023,260.1600092,415.1591493,817.8989403,30.2999992370605,0.8745364688950459,0.748735029158546,2845.0820493004,30180.028587496825,6.94140657512427,0.007166087111517035,78.15960789999997,33.01592869999999,52.385269068418644,132506.84206772578,114.82395326492703,1241.859596373292,11267.782375170344,352.20508323302306,959.5810993659632,646385.9981081525,2610.7085926414848,112926757.33110955,0.0014773852048229332,829284.9142911803,2643767.86351139,927.0878803500827,0.0076303378505715195
2020-10-13,227.5848555,341.578679,263.1264754,262.3189248,394.01510855,819.7612562,30.1539230876498,0.8753267306929372,0.7492639113814372,2848.8060155737003,31095.124778959744,7.151878699160742,0.0067608970409048855,78.45220360000002,34.73406929999999,53.657121296101074,133288.52771832215,115.50132384603306,1178.611731173238,10693.914618421055,341.3300911966477,929.9522345066875,648705.7772213372,2616.653048469439,113332033.95180231,0.0014767425725391557,832048.9632070824,2652579.6766423224,899.4038930318138,0.0075460618887703175
2020-10-14,228.5897413,341.8577975,263.8373278,262.9986411,394.2262775,818.3675271,29.6000003814697,0.8783364349158366,0.7516777183249366,2852.3970556263,30923.556340787247,7.112417958381067,0.006752013215808301,78.02046969999998,34.4088998,53.272157117560035,133510.9810305881,115.69409101437444,1179.2433978183205,10699.645928394606,341.43983916018595,930.2512423192339,648419.201311171,2612.2043074845797,113281967.75550629,0.001476821813478202,831707.5399849068,2651491.216298852,899.683425885022,0.007531981706691544
2020-10-15,229.9816382,341.6864811,264.3358566,264.9072933,402.79693795,851.0351491,30.700624914964,0.8723764170093882,0.7448923055567882,2856.3537166163997,31103.055091517734,7.1537026710490785,0.006656210885780144,77.35062449999998,34.9256551,53.35621859194826,134074.39394756153,116.18231711227169,1204.8806912394955,10932.261148184196,345.8745028369905,942.3334627325349,675238.1697508269,2716.478365383814,117967371.13633414,0.0014695802160400522,863616.1681629064,2753216.213693546,910.9937022545186,0.007509459356249418
2020-10-16,232.9023555,341.4527801,265.0192647,265.3180917,415.2757045,868.1126332,31.3270482036802,0.8690202368773386,0.7398041400658386,2863.8971510786,29536.15778300409,6.793316290090941,0.0067583357963651915,76.43351539999998,32.415736200000026,51.31609282687667,132381.79128347355,114.71559036696148,1242.2082462678475,11270.945785227688,352.2644084762756,959.7427307132959,690607.0269546728,2770.989176296731,120652384.75512351,0.0014655818905558312,881863.2649670722,2811388.124579527,927.2620031635818,0.007638767100808396
2020-10-17,233.8661885,340.9755024,264.8797671,264.5988541,413.6960538,865.3222761,30.2999992370605,0.8745364688950459,0.7447488191145459,2865.6224850708,28637.06922435388,6.5865259216013925,0.006799166997664677,76.0957353,30.73266559999999,50.03282831523521,131644.085361366,114.0763304691213,1237.4830598326685,11228.072683800448,351.45981701795193,957.5506250541965,688801.9364513342,2762.082441126202,120337026.72164537,0.001466046022580897,879721.5412075884,2804560.289718113,925.2147151607096,0.007685230178886914
2020-10-18,232.6375347,343.3597644,265.7254638,266.8213303,410.0270131,869.4452134,30.2999992370605,0.8745364688950459,0.7454774108179458,2864.8209558604995,30719.47467581473,7.065479175437388,0.00675974699227592,77.63430060000002,34.183795599999996,52.97177799060804,133381.95249345995,115.58228119017326,1226.5079111205137,11128.491710568978,349.5862426221467,952.4460803895723,691890.2409224788,2775.2427318487744,120876568.43603623,0.001465252816236755,883385.5592010583,2816241.212469184,920.4497488001495,0.007565419744516216
2020-10-19,233.9561379,344.1488586,266.7517448,267.6459483,409.98897875,867.8837746,29.5719443758328,0.8784894262518794,0.7486484364771795,2869.7287984911,30574.96887294873,7.032242840778208,0.006784720661370561,77.3971138,33.6898104,52.5483498740351,133824.23725265142,115.9655435464917,1226.3941395160123,11127.459425048346,349.56678556429364,952.393069726598,691830.8504757718,2770.2586665918266,120866192.63801046,0.001465268030724648,883315.10767296,2816016.6123556257,920.400211112466,0.007536767203688826
2020-10-20,231.9250768,343.8063842,265.9948233,267.8519494,405.5740931,870.4221117,29.5,0.8788819875776398,0.7502454170352398,2863.8935509093,31858.772906070215,7.32751776839615,0.006677756889111528,77.81156090000002,35.926872600000024,54.19830029652782,135198.2945647021,117.15623445814741,1213.1879555246742,11007.635567620804,347.30335213241153,946.2263559444744,692443.4089629123,2778.360961571644,120973209.56571448,0.0014651111811780043,884041.7317466049,2818333.0965236733,914.6398839020206,0.007442284153368742
2020-10-21,230.7835478,343.434577,265.2447115,267.1659429,404.9979113,871.9939221,29.5875350554784,0.8784044026203984,0.7504447587749984,2859.9343467148997,32246.91651561564,7.416790798591598,0.0066976336962509524,78.1898655,36.3823951,54.64635675143244,135723.4267661802,117.61128835890833,1211.4644311875807,10991.99748968881,347.0072285349427,945.4195685903597,692734.8244278963,2783.378132660994,121024121.2556228,0.001465036619904176,884387.3971065428,2819435.0808409858,913.8861785442671,0.007408357032903067
2020-10-22,230.9556084,344.4727638,265.4161438,267.0280377,410.97897605,872.8808534,29.3498267703586,0.8797025327358053,0.7516408569546054,2860.6532773546,32338.70272718764,7.437901627253157,0.006912350375730735,79.05662000000001,36.07242930000004,54.78237061860149,135771.81022406503,117.65321509884318,1229.35550421064,11154.328817538468,350.07299902259314,953.7722459223814,693613.7427829972,2786.2091904505337,121177672.53936169,0.0014648119649488475,885429.8760200253,2822758.513116622,921.6890862463167,0.007414590665781648
2020-10-23,228.1535533,345.5833569,264.061214,266.1407184,368.59452335,876.3621717,29.0915975716378,0.8811170829587065,0.7547170258518066,2851.9527079588997,33866.25757198573,7.789239241556717,0.006385436584166301,81.5221429,37.98716510000003,57.01083881722408,136627.3396981389,118.39457512836994,1102.5715000250796,10003.97770539377,327.94134876257885,893.4746684645434,694262.0746479325,2797.321452799469,121290939.24903028,0.0014646464642303913,886198.801307994,2825209.8539413977,865.2601547514832,0.0072906111686659595
2020-10-24,227.2321862,344.4987762,263.5897438,265.6783712,355.5047324,878.055915,28.8999996185302,0.882169578157862,0.756315891741262,2849.03749949,34394.442112094854,7.910721685781817,0.006123379629098215,80.9090324,38.446185000000014,57.068657425229276,138617.62380070632,120.11925805953754,1063.4161964910338,9648.709331783886,320.9032263150119,874.2993368261857,694892.8412455567,2802.7278300047233,121401137.22162092,0.0014644856225672315,886946.8480210297,2827594.633679034,847.2648156993585,0.007144791214360369
2020-10-25,227.5586706,344.2998473,263.7902279,265.6528165,345.03397675,880.0000986,28.8999996185302,0.882169578157862,0.756122286492062,2850.1404445605,34355.63865803974,7.901796891349139,0.005928436119837221,80.50961940000002,38.09414589999997,56.68122887376749,139407.64955796773,120.80385576946944,1032.0951756074592,9364.52386660333,315.19837504817826,858.756496274036,696701.0756214133,2808.933605046235,121717044.50481977,0.0014640254880257488,889091.0408311617,2834430.3398964135,832.6610065820943,0.0070769125445504216
2020-10-26,227.4116423,344.3509913,263.7398323,265.6861459,345.02173585,880.0045837,29.6363895601696,0.8781380815732054,0.7521779776893054,2849.7272363377997,34262.780663166144,7.880439552528213,0.005898637046243475,80.61115899999999,38.274503599999974,56.8389316487877,138645.10334610226,120.14307049055655,1032.058559579223,9364.191637872469,315.19166555388006,858.7382162882511,696603.6195199991,2808.9479213493037,121700018.45297606,0.001464050251323429,888975.4874987715,2834061.9548197887,832.6437825438851,0.007122415938628688
2020-10-27,228.7260329,342.743867,263.3631649,264.4144311,349.50644735,877.2445337,29.7000007629394,0.8777915591209569,0.7510520216112568,2851.6898909953998,32539.053447371545,7.483982292895456,0.005940925697621646,79.38070210000001,35.688398199999995,54.65434592750602,136932.97698269543,118.65942546160782,1045.4736126320852,9485.910629932807,317.6434955344652,865.4182155847737,694897.046856462,2800.1379255220963,121401871.9621684,0.0014644845507408289,886951.8354400116,2827610.5336161954,838.9218167265363,0.0072354743568892495
2020-10-28,228.1840158,342.1528375,262.6743489,263.8813674,349.99783795,876.9271901,28.7912501851717,0.8827680851982647,0.7563499638288647,2849.1137573170995,32588.435343982776,7.495340129116038,0.0059868110789007235,79.47848859999999,35.69735159999999,54.698395143493876,137030.34813824104,118.74380254613608,1046.9435022712912,9499.247400545572,317.9113758568828,866.1480542683169,694018.1448553716,2799.1249743828816,121248323.53555419,0.0014647087111475511,885909.5048185263,2824287.5740967984,839.6072793239375,0.007230459113816408
2020-10-29,227.4726665,343.9723471,263.3203547,265.7923467,320.8573475,879.9325117,28.5657289995087,0.8840118424127772,0.7580155511782771,2848.9769933716,34060.23027294683,7.833852962777771,0.005494013010641462,80.65199239999998,38.31968019999999,56.884514273804896,137715.03655758963,119.33712006723538,959.77597201362,8708.349005917973,301.7547012429373,822.1292699684589,696363.189320274,2808.7178697128265,121658014.13527907,0.0014641113614104514,888690.4056950249,2833153.1114316736,798.181170833748,0.007126773966063536
2020-10-30,227.3581657,344.4138898,263.7361012,266.5882867,304.46202305,880.7697092,28.7999992370605,0.8827199043884085,0.7567915121283085,2849.6075006216997,34548.700846357526,7.9462011946622315,0.0051812647829553625,80.67778859999999,39.230121000000025,57.48489113643183,138231.12538915846,119.78433742561393,910.7328736302259,8263.36556237735,292.40630236279674,796.6596010120294,697179.9915713092,2811.3901787222817,121800713.43548067,0.0014639038563831624,889658.8739729666,2836240.597126793,774.1523121680121,0.007056601396214422
2020-10-31,227.2980917,344.6137271,264.0317797,266.7342805,299.99204465,879.6492477,29.2936456084251,0.8800099000466087,0.7541171316685087,2850.1006208402,34725.06542434634,7.986765047599659,0.00509067430866019,80.58194739999999,39.436188800000025,57.57947235928925,138708.54873006075,120.19804915949805,897.3618914876403,8142.046439535339,289.8228978151429,789.6211274238881,696413.5741642736,2807.8136996224302,121666816.61099504,0.001464098553042338,888750.1483280814,2833343.5714902547,767.5040095478209,0.007016677791450767
2020-11-01,228.0309077,343.4064641,263.4541151,264.8249939,313.7323672,878.383191,29.5,0.8788819875776398,0.7525546593115398,2850.4253527204,33372.56777437068,7.6756905881052555,0.005360699166053912,79.95234899999997,36.79408619999998,55.609604146300846,138028.14650346406,119.60844584355638,938.4631208469176,8514.97080966928,297.71618655568176,811.1263556214268,695490.4769527348,2803.7724850632703,121505547.06755573,0.0014643333881313866,887655.5618528189,2829854.019832841,787.8055849118637,0.007091264902136785
2020-11-02,228.5696627,342.8107046,263.2249989,264.3122584,320.3274628,877.806751,29.5,0.8788819875776398,0.7522351775965398,2851.0734267288,32621.286053859898,7.502895792387776,0.005465284620056925,79.5857057,35.74259570000001,54.77024722467157,136988.53250762858,118.70756716432287,958.1909355263454,8693.967471767515,301.45560000010084,821.3143700334888,695192.0837720123,2801.9325060793267,121453416.33699022,0.001464409377847115,887301.7136313694,2828725.948478464,797.4126110391655,0.007170006881682062
2020-11-03,229.3265137,343.9699007,264.0136486,265.2899136,320.00284375,878.0054015,29.5,0.8788819875776398,0.7517863649535398,2854.3081596939,32676.153317147022,7.515515262943815,0.005469107668756181,79.95625209999997,35.963399899999985,55.06141415643201,136493.3207416702,118.27844085066742,957.2199072277092,8685.157026866082,301.2722662212052,820.8148780117135,696138.328265769,2802.566592445904,121618729.82248513,0.0014641685368528415,888423.7785136295,2832303.1015477795,796.9420999987544,0.007199829856460739
2020-11-04,229.7834076,343.7567933,264.2994242,265.5054557,319.9821166,877.6832127,29.5,0.8788819875776398,0.7515154268708398,2855.8625669574,32509.004405729273,7.477071013317733,0.005436999432031859,79.45736910000005,35.72204810000002,54.70658778129895,136675.87975343832,118.43663756797082,957.1579064018177,8684.594473888863,301.26055770710127,820.7829782198858,696261.8424435665,2801.53817557535,121640308.34619065,0.0014641371281904584,888570.235166005,2832770.00669012,796.9120730722661,0.007188489668427891
2020-11-05,228.3355373,341.836103,262.6110632,263.7434951,320.0245781,879.0903493,29.4339580814043,0.8792426513764477,0.7527346777575478,2849.2984348464997,32312.272838959565,7.4318227529607,0.005435494928020225,79.22503979999999,35.40795780000002,54.40710938524745,136596.53741824866,118.36788337803176,957.2849208764842,8685.746916132108,301.2845433644811,820.8483270310566,695775.2100969868,2806.029712893265,121555291.32374197,0.0014642609130252808,887993.2019193298,2830930.4194415794,796.9735011905966,0.007193490712411344
2020-11-06,228.5037409,341.5774758,262.9135763,264.2801562,316.7341012,879.0762026,29.2999992370605,0.8799751285532823,0.7533674101995823,2850.2836448996,32476.85998539909,7.469677796641791,0.005329297915176137,78.66389950000001,35.776415300000025,54.432963126801035,137227.10224760778,118.91430004125458,947.4421646183132,8596.440495492605,299.4220270753273,815.7739101262024,696004.5896920074,2805.984557056244,121595365.04739842,0.0014642025529213144,888265.1963487082,2831797.540160951,792.1891970593533,0.007147092823630238
2020-11-07,227.6976532,342.7631272,263.0662755,265.1453762,304.981049,879.7253717,29.2999992370605,0.8799751285532823,0.7538454202056823,2848.9161027691,33411.596326321094,7.684667155053852,0.005156085616120942,79.69685169999997,37.447722999999996,55.938056214647105,137378.15853961796,119.04519804126339,912.2854284946941,8277.45238055666,292.7052849832204,797.4741777607915,696184.3826251838,2808.0566851199214,121626775.74161842,0.0014641568248298313,888478.387567489,2832477.1957091014,774.9211525446168,0.007109716960000055
2020-11-08,229.4957421,343.6405041,264.3180266,266.0335373,304.96294055,877.4679435,29.2999992370605,0.8799751285532823,0.7527791534879823,2855.2994178891,32838.08053910907,7.552758523995086,0.005147771615751143,79.32247749999999,36.53779519999998,55.19362648506348,136841.1355618935,118.57984017495103,912.2312609484751,8276.960901387538,292.69485711831453,797.4457670917046,695953.80785886,2800.8510428227823,121586493.21576,0.0014642154711750515,888204.9806296154,2831605.5718997754,774.8942478089194,0.007142638007712535
