Timestamp,Tube Inlet Temp,Shell inlet Temp,Tube outlet Temp,Shell outlet Temp,Shell flow rate,Tube flow rate,Fluid Density,Density,Specific Gravity,Specific Heat,MMJoules,MM kcal/hr,Unknown,Delta T1,Delta T2,LMTD,UA,U value,G_s,Re_s,Nu_s,ho,G_t,v_t,Re_t,f,Nu_t,hi,U_clean,Rf_val
2020-11-09,228.0573901,341.574467,262.8567023,264.3855557,304.9896294,877.2089423,29.2999992370605,0.8799751285532823,0.7536320962239823,2849.2303953931996,32774.09210153148,7.538041183352241,0.005126291341987395,78.71776470000003,36.328165600000005,54.818236001042415,137509.73641707294,119.15921699919666,912.3110949218914,8277.685260116355,292.710225974086,797.4876394672586,694269.5504199665,2800.0243188535633,121292245.302529,0.0014646445569429932,886207.6673362177,2825238.1189201656,774.9332121261324,0.007101699235698695
2020-11-10,226.9790189,341.5146788,262.4004327,263.8383283,302.26405425,877.3059828,29.2999992370605,0.8799751285532823,0.7542715703455823,2846.0183921988005,33354.34588147531,7.671499552739322,0.005116900423433171,79.1142461,36.8593094,55.32309593243938,138667.21345652392,120.16223003164986,904.1581211493726,8203.710766987264,291.13790569907707,793.2038602435209,693563.6007319014,2800.334069184199,121168912.48073919,0.0014648247724042608,885370.4052603851,2822568.9197929692,770.8874597504168,0.007024876359011148
2020-11-11,226.9338504,341.6013549,262.5844813,263.7461585,303.6838376,875.8848823,28.9691662192344,0.881789338935565,0.7561125656483649,2846.3090682480997,33601.04364263863,7.728240037806885,0.005165348757443308,79.0168736,36.81230809999997,55.25393255487422,139867.6923155063,121.20250633926024,908.4050986782103,8242.244928729004,291.95764978123714,795.4372491552804,692510.8564533081,2795.7979595213146,120984992.96820587,0.0014650939208327636,884121.7361248464,2818588.1512105362,772.996420257817,0.006956987412458621
2020-11-12,228.9136687,341.743955,263.894012,264.8280886,312.0488312,877.1816743,28.5,0.884375,0.7575241944609,2853.1936757051,33159.76031170518,7.626744871692191,0.005253381201623817,77.84994300000005,35.91441990000001,54.20517418150349,140701.4180261536,121.9249722930274,933.4271838069535,8469.27817035072,296.75660079019553,808.5119686985329,695213.6682103253,2799.9372802251996,121457187.24266365,0.0014644038797956183,887327.3097817776,2828807.5492392066,785.3390445889238,0.006928429851192847
2020-11-13,228.1063146,342.4378244,263.3204412,264.591292,300.01399875,882.9961277,29.3253121508492,0.8798366258868341,0.7534645813290342,2850.3033998894,33388.71133197536,7.679403606354334,0.0050844917187123735,79.1173832,36.48497740000002,55.07834942795118,139426.9016067716,120.82053865404818,897.427562471432,8142.642293008541,289.83562356811274,789.6557986782408,699113.0180201348,2818.496838998225,122138422.49684651,0.0014634139214656523,891950.5280366151,2843546.411164105,767.5376603752578,0.006973870802162471
2020-11-14,229.0617532,342.2097821,263.4775884,264.3079096,304.52399165,879.0820403,29.4375344845983,0.8792231125768957,0.7522844929292957,2852.6320419688,32462.77121233737,7.466437378837596,0.005156504855741741,78.73219369999998,35.24615640000002,54.10759285439378,137992.41446445696,119.57748220490204,910.9182394127542,8265.04744437386,292.44200981451803,796.7568857969726,696582.6654664134,2806.003190817459,121696357.67856061,0.0014640555762190355,888950.6422152232,2833982.7478294373,774.2439753541155,0.007071195983198655
2020-11-15,229.6416836,342.7591217,264.006503,265.0262067,304.99590685,877.0134705,29.5,0.8788819875776398,0.7515994692028398,2854.9528545538,32335.214019281444,7.437099224434732,0.005148602232225851,78.75261869999997,35.384523099999996,54.20761195673286,137196.5846857603,118.8878550136571,912.3298725678527,8277.855635599082,292.71384078469003,797.497488001816,695508.9197461416,2799.400378800906,121508769.11268304,0.0014643286926973825,887677.4318240243,2829923.741500331,774.9429335353283,0.00712087049962158
2020-11-16,226.2727657,340.1926933,261.3002601,262.6831922,303.50917295,875.3771118,29.3052779634793,0.8799462417653745,0.7546614917052745,2842.2375429994,32884.165491504944,7.563358063046137,0.005129592471466337,78.89243319999997,36.4104265,54.94096039740019,137663.3755278154,119.29235314368752,907.8826268210553,8237.504377381038,291.85688600933554,795.1627187307616,691119.3587334286,2794.1771714971205,120741891.592558,0.0014654504188624435,882471.0738067677,2813325.824699056,772.7366836560437,0.007088665102838686
2020-11-17,226.3240235,340.2899746,261.4623094,262.8016156,302.8306462,876.8739847,28.7000007629394,0.8832709071542936,0.7579557612187936,2842.6839947597,33194.047004633016,7.634630811065594,0.005139064354402196,78.82766520000001,36.47759209999998,54.9597060127951,138913.23962482958,120.37542428494764,905.8529595059925,8219.088568003785,291.4652246842395,794.0956392852725,692409.9004799589,2798.9551443609666,120967355.47182305,0.0014651197570018577,884001.9847019843,2818206.382583233,771.7293468031999,0.007011552437391181
2020-11-18,226.584643,340.9973665,262.0989888,263.7582298,292.4574372,879.9937606,29.0684035407172,0.8812443599099382,0.7557746666109382,2844.5620413573997,33593.956618986165,7.726610022366819,0.0049328319708073125,78.89837770000003,37.17358679999998,55.44364504481826,139359.70508650647,120.76230943371445,874.8237285145614,7937.550604210297,285.43317843887627,777.6613575468614,695332.4577872531,2808.9133743426055,121477940.35576706,0.0014643736249743138,887468.1767951149,2829256.6345613585,756.1996925699106,0.006958327330452248
2020-11-19,226.4207289,340.5586632,261.6715544,262.9115273,303.412977,878.7190871,29.7000007629394,0.8777915591209569,0.7524190668832569,2843.3243489469,33134.128532728835,7.620849562527632,0.005121808018961214,78.88710880000002,36.49079839999999,54.99174665886858,138581.69680992683,120.08812548520523,907.5948772584089,8234.893535173176,291.8013808064783,795.0114950655907,694023.1600655061,2804.8446552193827,121249199.71699916,0.0014647074310872325,885915.4528389114,2824306.5364399864,772.5948581424877,0.007032878553813256
2020-11-20,226.5906486,339.6351937,261.1389587,262.0899314,315.53957715,877.0049168,30.4878129296832,0.8735225041986542,0.7480492495788542,2842.5652680789,32213.61608288176,7.409131699062804,0.00528863032509873,78.49623500000001,35.4992828,54.183848884044636,136740.5943220942,118.4927160503416,943.8690019959973,8564.020068145643,298.7439749180313,813.9265601999803,692484.3656750293,2799.3730756501277,120980364.90123202,0.0014651006997952,884090.3135464445,2818487.975744257,790.445756378705,0.0071742283651114215
2020-11-21,227.0952406,340.1516117,261.0107768,261.3326369,332.1089638,874.1618493,31.7259374048974,0.8668965377052537,0.7411240600294536,2843.3530944182,31237.930049158367,7.184723911306425,0.005605394752301079,79.14083490000002,34.2373963,53.589780390056355,134068.9187194273,116.17757254716405,993.4327701365205,9013.72771201438,308.0599284476774,839.3078319509777,690430.7775637475,2790.29809048266,120621593.1348579,0.001465627145322596,881654.1631452142,2810721.506066031,814.361418096369,0.007379557279716188
2020-11-22,226.6181838,340.4652882,260.3404666,259.8916834,356.0605748,864.225732,33.2999992370605,0.8586165088293232,0.7331269258359232,2840.9516552871996,30349.893905703928,6.980475598311903,0.006077147309823625,80.12482159999996,33.27349959999998,53.31135677130529,130937.87179824931,113.46436031044135,1065.0788798732378,9663.795380612755,321.20417738430655,875.1192766046757,682006.5344075533,2758.582305641211,119149837.14790559,0.0014678062601543107,871655.4817045053,2778845.618521364,848.0294590438255,0.007634135811446968
2020-11-23,223.0555225,339.3429223,256.7348054,255.3090443,409.8365903,853.9387476,33.4636446528964,0.8577647535475664,0.7343878287050665,2825.9483562947003,29843.465415252478,6.8639970455080705,0.007307932323915109,82.60811689999997,32.253521800000016,53.54133789897895,128199.95380875548,111.09181439233578,1225.9383021357496,11123.323469249262,349.4888216617838,952.1806574394313,670329.6667101597,2725.74656366605,117109831.93629767,0.001470879907802603,857782.5847642762,2734618.696660942,920.1910946679852,0.007914832510569198
2020-11-24,223.410607,338.8489595,256.8326336,255.3925423,411.36399505,853.5535834,33.599998474121,0.8570563374183178,0.7334688474673178,2826.8963025758,29575.0253424158,6.8022558287556345,0.007275646620002807,82.01632589999997,31.981935300000004,53.12932790511072,128032.03234387799,110.94630185777989,1230.5072060116054,11164.778569903605,350.26973830228656,954.3082611682823,670252.0747121623,2724.5171312301186,117096276.23930801,0.00147090054311779,857690.3464902998,2734324.640202996,922.1779521553849,0.007928979976010735
2020-11-25,223.9591162,339.1617886,257.2042323,255.7681766,414.99441395,853.7396389,31.8551729440689,0.866210707930554,0.742297952023954,2828.8220884105,29799.378136621843,6.853856971423024,0.007422619679807367,81.95755630000002,31.809060399999993,52.98587130826178,129352.53874657606,112.0905881686101,1241.366825888517,11263.311313707705,352.121223489407,959.3526238873216,670854.8745199789,2725.111014738979,117201588.27857833,0.001470740304836955,858406.912077003,2736609.057823017,926.887835280164,0.007842476438241278
2020-11-26,226.4087532,340.7501754,259.7297612,261.2263698,388.3714786,900.9166425,30.2608335614204,0.8747482124359393,0.7493828217883393,2839.2351106392,31935.802607506248,7.345234599726437,0.0066873203431580585,81.0204142,34.81761659999998,54.70520875892788,134269.38250240558,116.35128466412962,1161.730022017594,10540.741566135408,338.38822998344796,921.9371474124545,710531.7119847732,2875.6985783179484,124133323.50979696,0.0014605520734774083,905479.0976931216,2886675.6145063825,891.9337814860789,0.0074735028376285186
2020-11-27,226.4443585,342.0474533,261.0107037,263.831611,353.68197435,912.4224803,29.8672228256861,0.8768819189064976,0.7514954143159975,2841.9906451846,33679.71616790878,7.7463347186190195,0.006006727059326658,81.03674959999995,37.38725250000002,56.425831977458124,137283.48253178876,118.96315644002492,1057.963806533891,9599.238084276467,319.91500285779426,871.6069266463227,720304.4870746471,2912.42486335138,125840674.5419291,0.0014581455489335086,917046.0920606978,2923551.2979529495,844.7460298803866,0.007222176165311253
2020-11-28,225.3707982,342.8932611,260.9484197,264.0487365,351.4936392,911.5518589,31.2999992370605,0.869164623237838,0.7444147399052381,2839.6133230647,34276.97319581293,7.8837038350369735,0.005960845751622145,81.94484140000003,38.67793830000002,57.62950094216985,136799.7936152202,118.5440152644889,1051.417871051822,9539.844754572156,318.72588359920474,868.3671767967169,719015.2231102316,2909.645866267604,125615433.89737394,0.0014584608122915515,915520.730260252,2918688.430633467,841.7020534242083,0.0072476163801031505
2020-11-29,225.168558,341.2260041,259.5412125,261.3041518,374.7487847,905.9369,31.4772561815049,0.8682193044311283,0.7435893495371283,2836.2447496565,32836.57803686664,7.552412948479327,0.006434915455427952,81.68479160000004,36.13559380000001,55.84819206278723,135231.1090032877,117.18466984686977,1120.9806535484286,10171.00974043056,331.2157586242426,902.3957827936946,713738.5489291905,2891.7230878835385,124693573.42004031,0.0014597581095983337,909275.853158547,2898779.7055275994,873.6323210458268,0.007388893128174021
2020-11-30,224.6576059,341.4658279,259.1958086,261.020708,398.1149495,905.3195437,31.7999992370605,0.8665033720826066,0.7421764117839067,2834.4523965485,32888.79403252073,7.564422627479768,0.006867825427212449,82.2700193,36.36310210000002,56.22731945836901,134532.86943690255,116.57960956404034,1190.8755264814863,10805.18788717908,343.45666077985027,935.7460633742216,712801.430634072,2889.752505311882,124529854.32554707,0.0014599896893715044,908166.4638660334,2895242.9623539,904.8532419276232,0.007472677788696642
2020-12-01,224.7724431,341.6379545,259.2706804,260.9383647,427.16465915,904.1937757,31.4740622705883,0.8682363195013536,0.7438412607430536,2834.8494574855,32888.09274879508,7.564261332222869,0.007408850265434474,82.36727409999997,36.16592160000002,56.132894030508645,134756.30399728965,116.77322703404649,1277.7715054368762,11593.62241150545,358.2812168138144,976.1354968432213,712014.7873624752,2886.159088025093,124392423.94478732,0.001460184361696801,907235.1363327627,2892273.881691232,942.5657369521574,0.0075026728305506345
2020-12-02,226.078277,342.3484335,260.3891402,262.3812519,402.35080095,906.7401119,31.2306947006119,0.8695347872773994,0.7443653690163994,2839.9235041996,32883.44265528506,7.563191810715563,0.006920010135217164,81.95929330000001,36.30297489999998,56.06659501590097,134896.57805277058,116.89478167484452,1203.5461680435567,10920.152599850417,345.64459799166445,941.7070880584319,715297.9322181626,2894.2869158893222,124966005.21586408,0.001459373551167162,911121.6833220995,2904664.2289088927,910.4271094745862,0.0074563162363488625
2020-12-03,230.5764106,343.8883577,263.2150986,266.0501806,381.961732,935.4019842,31.5,0.8680981595092024,0.7402613480234024,2855.2528287555997,32264.922639575776,7.420932207102429,0.006359185520167587,80.6732591,35.47376999999997,55.0130726152778,134893.97800044977,116.89252859657692,1142.5566391379139,10366.775437987768,335.0261942984428,912.7772969380921,741891.4337251809,2985.7747423283163,129612018.4340605,0.0014529638018761562,942559.3888487205,3004887.92059977,883.3704033895293,0.007422838731939859
2020-12-04,232.0908916,342.9026465,263.258441,265.6215886,396.78875835,937.324124,33.6549313015408,0.8567712685590266,0.7280363698402266,2858.5133531318,30398.752138172105,6.991712991779584,0.006450440954783166,79.6442055,33.530697,53.30376309245565,131167.34328216984,113.66320908333608,1186.9085099553429,10769.193899593181,342.7697338706696,933.8745342280636,744264.8679629352,2991.9101542292983,130026668.86428747,0.0014524049624291455,945361.4712024726,3013820.9846771434,903.1164231220814,0.007690644627919841
2020-12-05,228.5438163,342.1964771,260.4205316,261.3778844,444.31668525,912.7366283,33.7237506283654,0.8564144044779205,0.7297829214120205,2845.1495801547,30205.626411830355,6.947294074720982,0.007571841469951011,81.77594549999998,32.834068100000025,53.63396445658243,129531.61574220248,112.24576754090337,1329.0781145901242,12059.143399574496,366.8448487833774,999.4670720280178,721353.3985554336,2913.427614232388,126023924.44616477,0.0014578895501467328,918286.9521580492,2927507.171250482,964.306911679763,0.007872007648382192
2020-12-06,226.7259014,340.4685856,258.6873439,259.9787319,461.8595409,916.9850516,34.099998474121,0.8544686069070996,0.7289151473768996,2837.7171224128997,30311.31013697956,6.9716013315052985,0.007829462414061265,81.78124170000001,33.252830500000016,53.92596890532211,129280.96560945151,112.0285663860065,1381.5538065590404,12535.2718434171,375.46789111055756,1022.9605104538347,722817.8283116656,2926.9884524582203,126279767.40098505,0.001457532873790593,920019.1681838403,2933029.491725298,986.159158284452,0.007912259615157057
2020-12-07,225.6884098,339.0345135,257.3939149,258.6448414,459.872717,917.1094997,34.2029155333836,0.8539379017232348,0.7289996747118348,2832.8385055971,30024.44748471049,6.905622921483413,0.007786981579798574,81.64059859999998,32.95643160000003,53.66774076978789,128673.62818766008,111.50227745897755,1375.6106487828501,12481.347705262531,374.49794467920105,1020.3178959453115,721673.0846108478,2927.385687016183,126079775.14483018,0.0014578116145260423,918665.1161496958,2928712.761501822,983.7024501157797,0.00795185911907828
2020-12-08,225.2030502,337.7693328,256.5912066,257.7160345,461.48351455,915.5615324,34.5,0.8524096385542169,0.7277592297856169,2830.1425794824,29595.071058887992,6.806866343544239,0.007768319057232594,81.17812619999995,32.51298429999997,53.18558108294121,127983.30308602152,110.90407546449005,1380.429004342772,12525.06615943718,375.2844472627649,1022.4607185498651,719769.354717054,2922.4446223783493,125747184.33319502,0.0014582763237365524,916412.9851562288,2921532.9473723974,985.6931084777174,0.00800228664378071
2020-12-09,225.6163655,337.5178017,256.3062945,256.9023177,463.2653492,908.4401857,31.6801048172844,0.867140023953533,0.7422445192120329,2830.41132738,29285.91371518198,6.735760154491856,0.008009385431563279,81.21150720000003,31.285952200000025,52.33902433131262,128694.79782148106,111.52062202901305,1385.7589807216714,12573.426710080445,376.1531838818393,1024.8275873989423,714238.7199590196,2899.7134998584324,124780955.71587418,0.001459634654755095,909867.9311091218,2900667.255429265,987.8897483108414,0.007954692711715889
2020-12-10,227.7167973,341.1407277,260.2537717,263.5976625,418.54487645,931.2920596,30.7378479851616,0.8721762631672832,0.7460352023683833,2843.0696009169997,32135.116767372227,7.391076856495612,0.006995974623910968,80.886956,35.88086520000002,55.36836813767385,133489.15825219278,115.67518046117225,1251.987273335292,11359.673970892683,353.92567549529764,964.2688449244271,735480.040062262,2972.655987749183,128491916.98005976,0.0014544840181079017,934987.0890229776,2980747.359753703,931.5073008893453,0.007571367931064524
2020-12-11,227.5145611,341.2241511,260.6294788,264.8862008,406.36287965,950.4731676,30.2000007629394,0.8750772995199075,0.7490561647876075,2843.4326755107,33518.98644432969,7.7093668821958286,0.006713868294771698,80.59467229999996,37.371639699999974,56.24187866662511,137075.20205527378,118.78267075846948,1215.547441394754,11029.04392439398,347.70846935627924,947.330095923133,750724.0172083328,3033.8815023018933,131155113.44931136,0.0014508947088739195,952984.1506409558,3038122.1561877043,915.6969357821408,0.007326672077518573
2020-12-12,226.9506661,341.2311419,260.8641704,264.6512016,395.0035356,953.3775567,30.721181318495,0.872265870892579,0.746579125895279,2842.7436527945,34310.03316994325,7.891307629086948,0.00652522903814515,80.36697150000003,37.70053549999997,56.367818527653284,139996.68312896622,121.3142834739742,1181.5683988016094,10720.741392952968,341.8435905249146,931.3512610210664,752835.5550071261,3043.152224155333,131524009.30611782,0.0014504043214522097,955475.1049499641,3046063.3412233205,900.7598332429561,0.007132878600045965
2020-12-13,224.3137132,340.6202887,259.2722557,261.8332629,425.9136633,947.6800481,31.2420146518283,0.8694743044857,0.7453512725581,2833.8926329077,34988.832299506255,8.047431428886439,0.007226719309241759,81.34803299999999,37.51954970000003,56.63512820193244,142092.57901197535,123.13048441245698,1274.0294195308686,11559.669290121015,357.6512894215717,974.4192626139467,746006.5296289457,3024.965949634409,130330945.57338405,0.0014519962144578984,947417.3024920244,3020374.9935617303,940.9809913122064,0.007058744929436649
2020-12-14,222.0956415,340.7368106,257.9271603,259.4659484,460.0258073,944.0632817,32.2000007629394,0.8643860680545254,0.7415783526450255,2826.4349241674,35451.3160961208,8.153802702107784,0.00801083926771586,82.80965029999999,37.3703069,57.10841071589355,142777.61541416074,123.72410347847551,1376.0685855969302,12485.502709884391,374.5727412705739,1020.5216789081227,741203.7305613795,3013.4213410613816,129491873.36823025,0.001453126120252981,941747.3732565069,3002299.2074924065,983.9015838153823,0.007066137648106641
2020-12-15,222.2355648,341.3692775,257.969108,257.4405176,460.00971465,918.956616,32.2694788694381,0.864019358044169,0.741128668117769,2826.8155801703997,34397.92011530638,7.911521626520467,0.008267521503605206,83.4001695,35.20495280000003,55.88087275172979,141578.34759793666,122.6848766013316,1376.0204478842788,12485.065941290117,374.5648792200933,1020.500258788418,721589.1332248519,2933.2816261822727,126065108.43202744,0.0014578320769174414,918565.8092057203,2928396.1700595063,983.871915211306,0.00713457143409915
2020-12-16,225.3206602,339.8742999,259.2194228,258.888552,449.31035115,938.113306,31.6883331537246,0.8670963007306776,0.7423761492320775,2835.889593719,33475.145655948334,7.699283500868117,0.007805180350348738,80.65487709999996,33.56789180000001,53.714907100208464,143336.06658770965,124.20802997201876,1344.015595624695,12194.675859139421,369.31309414063986,1006.1917949414001,738996.0450596466,2994.4291992201165,129106180.04311606,0.0014536484037308663,939140.2766909745,2993987.75988466,970.5739072197081,0.007020691024131125
2020-12-17,227.4954847,340.7284199,261.0827408,261.2904725,438.19513715,950.5552585,30.7000007629394,0.8723797739483792,0.7463699515212792,2844.3414259715,33888.92338375178,7.7944523782629105,0.007506778906057069,79.6456791,33.79498780000003,53.484209933388186,145733.71071519045,126.28571119167283,1310.766815741325,11892.999230750956,363.8039280189099,991.1820976503994,751028.8053962772,3034.143533963078,131208361.41854048,0.0014508238238172576,953343.7341749269,3039268.5117706624,956.6061317773064,0.006873189915684917
2020-12-18,227.1807019,342.5792623,261.9257843,263.0811483,431.03941265,964.4176899,30.4164589166641,0.8739074516990756,0.7480842954723755,2845.4470756165997,35663.96033718309,8.20271087755211,0.0074067597250581235,80.653478,35.90044639999999,55.290779771027715,148355.85447558327,128.55793282112936,1289.3619998910374,11698.786610027979,360.22764675931785,981.438536111707,762277.6376107977,3078.3919942405882,133173586.76294059,0.0014482311665806153,966608.1395718324,3081555.5570461694,947.5322421711934,0.0067232212150411565
2020-12-19,225.2137077,341.7637156,260.6860942,262.0660211,435.5989396,968.040317,30.1000003814697,0.87561880981422,0.75096208114812,2838.7354853766997,36601.32372649771,8.418304457094473,0.007532766255866842,81.0776214,36.852313400000014,56.088710231050065,150089.10745881614,130.05988514628783,1303.00084732419,11822.5361588286,362.509122459847,987.6544059702406,763336.2219842249,3089.9553099901327,133358526.56826189,0.0014479895089682534,967855.7281876485,3085532.8809218802,953.3252332429067,0.006639805862564015
2020-12-20,222.6968918,340.509539,259.1487539,260.396922,439.978739,969.9972886,30.4502428650856,0.8737251485190923,0.7505608916816924,2830.2501364501,37555.27918234878,8.637714211940219,0.0076440312150343505,81.36078510000004,37.700030200000015,56.758853228412406,152182.6767214589,131.87406994927116,1316.102078320185,11941.407744747665,364.6916888430672,993.6007978571062,762593.0440045492,3096.2019039395036,133228689.78403343,0.0014481591230159165,966979.8720410087,3082740.643545267,958.8639536042342,0.006540091051439186
2020-12-21,223.4159773,339.2165771,258.8599713,258.7811518,444.8155323,968.0158286,30.7714577343728,0.8719956175634149,0.7484049430245149,2831.1507604198,36349.19197384569,8.36031415398451,0.00773691568879069,80.35660580000001,35.365174499999966,54.81767916673603,152511.27521388466,132.1588173430543,1330.5703086010467,12072.682544761044,367.09191364472196,1000.1401990853772,761277.430344248,3089.877143760602,132998845.72028027,0.0014484598618894407,965429.2450312119,3077797.2305081477,964.9521224704265,0.00653033282184899
2020-12-22,225.3570051,338.7683722,259.5834244,258.5873609,449.97518005,966.4944744,30.6000003814697,0.8729179498273181,0.7481762458030181,2836.7275189435,35103.65870535737,8.073841502232195,0.007799520703652178,79.18494779999997,33.23035580000001,52.923418740478205,152557.0663116848,132.19849767043743,1346.0042887579266,12212.719896888688,369.64087302290346,1007.0848269706493,761578.1867881427,3085.0210273302096,133051389.32434171,0.001448391057282162,965783.7425189073,3078927.3717292333,971.4152351620013,0.006534956585378218
2020-12-23,226.6863295,340.6755815,261.0667662,260.0046658,449.999064,968.114751,30.122396214803,0.8754974763023593,0.7499674829088593,2842.6144293001003,35478.77534393472,8.160118329104986,0.007866380354616027,79.6088153,33.3183363,53.1453253348994,153543.48247345118,133.05327770663013,1346.0757324742865,12213.368128178576,369.6526448593993,1007.116899284037,764438.044558576,3090.192901058918,133551020.29621989,0.0014477384005563655,969154.1526733363,3089672.2700139773,971.4463540666703,0.006486393365798068
2020-12-24,225.9624231,340.4134064,260.9813605,260.5352024,445.31957755,970.7138874,30.7132296601931,0.8723086291815809,0.7472079122832809,2840.9205390747998,36079.853026584206,8.298366196114367,0.0076797211790586035,79.43204589999999,34.57277930000001,53.92806701537946,153878.4283469274,133.343525430613,1332.0780519129173,12086.3627736415,367.3414404849624,1000.8200337927054,766033.6167443896,3098.4892655589606,133829774.46719356,0.0014473755215120541,971034.2075132403,3095665.901975347,965.5870430835533,0.006463787323794536
2020-12-25,226.1663889,339.6941725,260.5030226,259.1927543,447.1672633,961.5611086,32.2000007629394,0.8643860680545254,0.7391643994368254,2840.3462782694996,34659.07284877276,7.971586755217735,0.007688090476581479,79.19114989999997,33.0263654,52.78639697551224,151015.9285718208,130.86302302584127,1337.605007740793,12136.51058072658,368.2551700026262,1003.3094855832204,758657.36559464,3069.2738734336913,132541107.74786636,0.0014490606195836965,962340.6159944122,3067950.6529940995,967.9008207078026,0.006608414309986341
2020-12-26,227.3559215,338.2803088,259.6539722,255.8074648,475.02666925,934.4172252,32.15552057955,0.864621000861498,0.738693939411998,2841.0589075140997,31668.82327353202,7.283829352912365,0.008361754459644634,78.6263366,28.451543299999997,49.36013830482879,147565.01102023464,127.87262653399883,1420.9404483461644,12892.639221695748,381.85426642300985,1040.3601600756776,737426.2169414078,2982.6314214896324,128831923.48514795,0.0014540209080236553,937286.1219766976,2988076.6977598015,1002.3270891492144,0.006822603689689509
2020-12-27,227.0703621,338.8534849,259.6986101,256.2807403,473.6846732,938.683542,31.9695471737119,0.8656046489786515,0.7398469242533515,2840.5546588146,32183.108215889293,7.402114889654538,0.008361262077781758,79.15487480000002,29.21037819999998,50.10069504187684,147744.75450824492,128.02838345601813,1416.926154849809,12856.21627530222,381.206635194932,1038.5956918286038,740661.6412168584,2996.2493752243645,129397167.74026233,0.0014532541948180982,941107.2579332019,3000258.5140087423,1000.690802465283,0.006811458320978346
2020-12-28,227.145017,339.6247623,260.2432904,257.4992109,473.83974815,947.0108922,30.3999996185302,0.8739962960679629,0.7481943009869629,2841.8509273881996,33323.14678192341,7.664323759842384,0.008412558434681298,79.38147190000001,30.354193899999984,50.99941003069212,150282.59650905555,130.2275533007414,1417.3900283189093,12860.425145060688,381.2815099795813,1038.79968782863,747573.2728459155,3022.8300243117687,130604663.18419358,0.0014516294792743412,949266.3894902087,3026269.899761507,1000.8836203127061,0.006679749367722646
2020-12-29,226.7670695,342.1522301,261.741686,261.3603129,449.9992909,969.4910029,32.1159734778934,0.8648299856805758,0.7392521134670758,2844.1960252615,35646.66038444244,8.198731888421761,0.007765621680839514,80.41054409999998,34.593243400000006,54.31892208687033,150936.94008341734,130.7945754622334,1346.0764111969954,12213.374286443004,369.65275669186747,1007.1172039710726,765950.6824930458,3094.585855351842,133815285.45272954,0.0014473943611593408,970936.4929174678,3095354.3869536133,971.4473099615379,0.00661618510813818
2020-12-30,227.4546814,341.2265665,260.9763714,259.1119113,471.09242365,954.1816148,32.4000015258789,0.8633312915354545,0.7373456654652545,2844.0333935103995,33537.66150783983,7.713662146803162,0.00824141598555043,80.25019509999998,31.657229899999976,52.240241029528164,147657.4762058067,127.95275234471985,1409.171996028331,12785.860355552451,379.9535647968151,1035.1817073989343,753812.3266569101,3045.718753205832,131694656.03328377,0.0014501780231876713,956627.2326049416,3049736.3346860027,997.527538689132,0.006812906243351057
2020-12-31,226.9668818,340.1388886,260.1749235,258.0799044,474.35778785,947.9190504,31.9397567152977,0.8657624242948706,0.7400660633874706,2841.3349984929,33096.14814471095,7.612114073283518,0.008323511272075111,79.9639651,31.113022599999965,51.751641008259554,147089.32750690216,127.46042244965525,1418.9396330279278,12874.485195552506,381.5315638762197,1039.4809584986458,748154.3260110207,3025.728837721831,130706175.97989824,0.0014514936999432092,949952.0889672678,3028455.9159427187,1001.516337772507,0.0068470866580142165
2021-01-01,227.1045847,341.68758330000003,261.243209,258.5041621,443.2132398,918.5475696,31.950034532282,0.8657079847361747,0.7399299660090747,2843.8591322141,32992.58688447819,7.588294983429983,0.00788213792793527,80.44437430000005,31.39957739999997,52.13252786458329,145557.77926481792,126.13325759516285,1325.7773940749498,12029.194925081198,366.2979489020947,997.9770458634118,725616.6372722295,2931.9759624888125,126768732.85077943,0.0014568535642379664,923329.1176949667,2943581.640928254,962.9218779690301,0.006889617307258227
2021-01-02,228.1853859,341.9561571,262.0068109,259.3073659,439.96810185,918.9277724,31.8922916293144,0.8660139262935298,0.7395949924548297,2847.7194679023996,32729.129134753694,7.52769970099335,0.007770618177968783,79.94934619999998,31.12197999999998,51.75247071974465,145455.85160094345,126.04493206320923,1316.0702595662738,11941.119043194312,364.6863986343206,993.586384708158,726902.3630721292,2933.189558286531,126993355.36089656,0.0014565425372791694,924849.3672155408,2948428.2102529206,958.834237997652,0.006890745620181643
2021-01-03,229.0767065,341.5610011,262.3788441,259.7664253,439.03851415,920.5527885,29.7999992370605,0.877247369307419,0.750299882352919,2850.3636674058002,32781.28435980731,7.539695402755681,0.007785130796418684,79.18215700000002,30.68971879999998,51.16189839893784,147369.3439591407,127.7030710217857,1313.2895972398817,11915.889220077333,364.2238859403702,992.3262710401278,728863.9506304156,2938.3765603553866,127336054.186098,0.0014560692636782656,927168.4141188167,2955821.352912578,957.6616123909596,0.006786455070407247
2021-01-04,223.8385444,341.8686295,260.5868578,260.0770618,389.2955383,930.3372038,30.2189578360981,0.8749747209193002,0.7511334640901002,2835.6495668046,36409.73134421647,8.374238209169787,0.0069104921880159135,81.28177169999998,36.238517400000035,55.76045837582846,150182.3774963788,130.14070840240797,1164.494148517038,10565.821354498064,338.8710805173062,923.2526714300411,732808.413593798,2969.608117017281,128025170.92620553,0.00145512211732335,931830.4164065619,2970683.8586878,893.1743894567886,0.006564388566146633
2021-01-05,222.6379582,339.7137002,258.9460167,258.1444158,381.4206511,929.7103995,30.3999996185302,0.8739962960679629,0.7508669868553629,2829.7024594657,35861.17393014387,8.24807000393309,0.006749906803031406,80.76768350000003,35.506457599999976,55.07154110808984,149770.096096357,129.7834454907773,1140.9381116184984,10352.090029178064,334.741357909653,912.0012615311485,730778.8344599969,2967.60737671639,127670593.64421326,0.0014556087068931369,929431.8450286477,2963037.1912783394,882.639154067222,0.006572177121629675
2021-01-06,222.4388422,339.4929718,258.4950642,257.58799,399.07290095,928.8725406,29.7052079518636,0.8777632050339984,0.7547519716093984,2828.3418660951997,35747.239180633784,8.22186501154577,0.007128049765600103,80.99790760000002,35.14914779999998,54.920339525946716,149705.28373484308,129.7272822658952,1193.7410328855922,10831.187527275604,343.95228142590844,937.0963795026755,729769.1930125536,2964.9329565382086,127494204.40456304,0.0014558513621685443,928238.4780427412,2959232.7264528675,906.1231647183994,0.00660487602859213
2021-01-07,222.8296198,341.5269911,259.5853948,259.0991819,389.82109905,930.8783869,29.3999996185302,0.8794282183683985,0.7561852538269984,2831.4418255578,36628.94269399001,8.424656819617702,0.007020551242110926,81.94159629999996,36.26956210000003,56.037389262464586,150339.9235849264,130.27723014291718,1166.0662508348241,10580.085532864161,339.1454981737529,924.0003210495224,732146.6664378989,2971.3355570465396,127909560.50038028,0.0014552805955192708,931048.4075317386,2968190.807268909,893.8738284646008,0.006557212329770665
2021-01-08,222.466289,341.578157,259.5676356,259.3571499,374.99786265,933.4601911,32.2212152441342,0.8642740636209005,0.7412465542439005,2830.6442041878,36333.1833542031,8.356632171466714,0.006603560829213161,82.01052139999996,36.890860900000035,56.47838411455407,147961.6016371345,128.21629257983926,1121.7257168403594,10177.769933816126,331.3478272243572,902.7556030760325,733970.4666047919,2979.576597690247,128228187.20249009,0.0014548442321242095,933203.5396377897,2975061.3880613614,873.9776667908466,0.006655126821420261
2021-01-09,224.7552526,338.856469,258.0635444,255.3134967,450.69995745,917.6478416,32.4235775550206,0.8632071243839577,0.7388222595921577,2832.2869421210003,31979.791957946163,7.355352150327618,0.008037876369451939,80.79292459999999,30.558244099999996,51.668220991747425,142357.3718844013,123.35994097435122,1348.172304977591,12232.39098935386,369.99798753535975,1008.0577837869357,721956.1108970001,2929.1040580212775,126129221.20465851,0.0014577426501359441,918999.905128344,2929780.0718164733,972.3017143197131,0.007077871925321606
2021-01-10,225.7226197,339.2394169,258.3735676,256.0112575,463.57176925,912.8469844,32.6376050896114,0.862081543853084,0.737123030370984,2834.9605200189,31142.306812787287,7.162730566941076,0.008217338202260581,80.86584929999998,30.288637800000004,51.503294918103286,139073.2491645577,120.51408073185242,1386.6755706131753,12581.74321820657,376.30244473391116,1025.2342478912005,718856.9893311968,2913.7798675540694,125587789.69156048,0.001458499551147221,915333.5071827387,2918091.5617563087,988.2700282865997,0.007285916372288794
2021-01-11,226.9686031,338.3222558,258.6060219,257.0565797,456.95425225,910.4616842,32.7146882242626,0.8616768787866168,0.7359794971483168,2838.054890125,30082.867323229315,6.919059484342743,0.007896770248853418,79.71623390000002,30.08797659999999,50.93485818840398,135841.34187140942,117.713467826178,1366.8806871221818,12402.138019704467,373.0701360209423,1016.427837944446,717761.1764209038,2906.16606171409,125396345.88095331,0.0014587681051570585,914036.8598096657,2913957.838115421,980.0840956210833,0.007474884048759554
2021-01-12,226.7824238,337.6206672,258.0542828,257.3712667,455.98849105,910.8274207,33.0,0.8601823708206687,0.7345953935072688,2836.5104269138,29675.113267146902,6.825276051443788,0.0077669013583936,79.5663844,30.588842899999975,51.23407642254141,133217.50928335026,115.43978274120472,1363.9918195251478,12375.926416163196,372.5968513018192,1015.1383759442941,717658.7433151534,2907.333481521288,125378450.32240222,0.0014587932334768536,913915.6465878325,2913571.409259677,978.8850912243621,0.007640954600368051
2021-01-13,223.9752044,337.4602027,256.1970163,256.0483756,449.96096325,907.2949819,32.9303819444444,0.860546562786725,0.736624266577525,2826.7476579250997,30436.978251271477,7.00050499779244,0.007796725996174877,81.26318640000005,32.07317119999999,52.91108175157125,132306.97173535964,114.65075540325792,1345.9617622484195,12212.334040503876,369.6338657783215,1007.065735765611,712414.990314728,2896.058044087957,124462341.33440363,0.0014600852908733216,907708.9556496837,2893784.421991193,971.3739580277338,0.007692670884500556
2021-01-14,224.4456922,337.943801,256.5100172,257.076915,448.71031935,907.8530197,32.5,0.8628048780487805,0.7386035825741805,2828.3874997742,30405.907338646266,6.993358687888642,0.007743763803047094,81.43378380000001,32.63122279999999,53.36408938452822,131049.90206984057,113.56144026849269,1342.2207291253883,12178.390471350225,369.01709540739654,1005.3853477792827,713266.7034865946,2897.839283808043,124611139.74117078,0.0014598746666729743,908717.2802587426,2896998.9700331003,969.8109098298379,0.007774677052007039
2021-01-15,227.6705228,340.3237145,259.9415198,261.045095,439.97591575,910.9906092,32.147081987063,0.8646655857339771,0.7385519657135771,2842.3192051618,30856.75095846829,7.0970527204477065,0.007443375902413587,80.38219470000001,33.37457220000002,53.47862159766816,132708.22075109655,114.99845818985837,1316.0936331730375,11941.33111927369,364.6902847518592,993.5969724171875,719257.2511808911,2907.854374260205,125657717.37084441,0.0014584015783585455,915807.0938853337,2919601.360479679,958.8404058146132,0.007652842329908627
2021-01-16,227.2674853,340.8589443,259.5592109,260.107247,439.98845375,912.7287936,33.420310974121,0.8579901357462509,0.732115516963351,2840.6754751465996,30648.148449414824,7.04907414336541,0.007515821579705713,81.29973340000004,32.83976169999997,53.45816533107257,131861.5051547258,114.26473583598423,1316.1311379122335,11941.671411558367,364.6965202668951,993.6139610486925,720212.8609554617,2913.4026061077857,125824667.01615235,0.0014581679322375105,916937.6928286166,2923205.7202133005,958.8566923319047,0.007708697743347396
2021-01-17,226.320035,338.837312,257.6163215,256.8334194,450.86769685,899.2012267,34.599998474121,0.8518964557488916,0.7265836749938916,2834.6259941545,28980.181767608996,6.665441806550069,0.007761991011292241,81.22099049999997,30.513384400000035,51.79486858190134,128689.23098067618,111.51579807684244,1348.674061433955,12236.943583360588,370.0806038576276,1008.2828715699387,708027.5475498426,2870.2230231504973,123695833.88240984,0.001461175015106873,902513.4804669555,2877221.1997655625,972.5040439674531,0.007939065952897966
2021-01-18,225.316985,335.9221328,255.3817541,254.3786508,454.41959795,902.7859217,32.9186813619401,0.8606078021542547,0.7358898300492547,2827.8496609363,28241.11069726705,6.495455460371422,0.007878853356199393,80.54037869999999,29.061665800000014,50.50206962982431,128617.60929764925,111.45373422673245,1359.2988121442338,12333.345285407646,371.8271377542745,1013.0412949897267,709150.7951603917,2881.6652607881524,123892070.66772151,0.0014608952721525239,903843.800066027,2881462.2707697675,976.9305989346882,0.00794871867657935
2021-01-19,225.4715652,338.4687949,257.5171101,258.6465147,441.55210005,911.5564202,32.3539596822526,0.8635738817322349,0.7387642435686349,2832.6424974029,30564.609602880686,7.029860208662558,0.007523429615969393,80.95168479999995,33.174949500000025,53.55791391663761,131257.1699413922,113.74104847607643,1320.8084506157177,11984.110139573508,365.473611180624,995.7311416028696,717253.7373997153,2909.6604257987597,125307693.83190863,0.0014588926287761835,913436.3754570711,2912043.4885275136,960.8267441341392,0.00775113030357619
2021-01-20,226.2172887,340.2617696,258.8238086,260.789926,434.4497676,914.341419,31.7999992370605,0.8665033720826066,0.7412515198835066,2836.9382166489,31347.16871498085,7.2098488044455955,0.007394730738992991,81.43796099999997,34.57263729999997,54.69943242790543,131808.47559886973,114.21878301461848,1299.5633456372111,11791.346625779714,361.93500893196756,986.0902363529642,720536.1429516901,2918.550057438323,125881145.94305433,0.0014580889728168422,917320.1508487319,2924424.999866527,951.8484295228214,0.007704539993399866
2021-01-21,227.743855,341.5906967,260.2318535,262.8479354,424.99632175,918.0802373,31.2163886825243,0.8696112367395299,0.7434541307245299,2843.0803578904997,31522.22853314315,7.250112562622925,0.007188758617177037,81.35884320000002,35.10408039999999,55.02902146998836,131750.70842531664,114.16872480530039,1271.285388936962,11534.771838224486,357.1889001336798,973.1594851651448,725048.8582319664,2930.4842519716412,126669539.1088278,0.0014569911215814824,922657.715340383,2941441.2041037744,939.7967288381031,0.007694906299561485
2021-01-22,227.6120305,342.2497159,260.6342886,263.9653378,414.5352755,919.1634762,31.1084372242291,0.8701885487336577,0.7441096146471577,2843.6467458763,32113.08965008523,7.3860106195196025,0.006977139818498272,81.61542730000002,36.35330729999998,55.966695207646914,131971.53400100043,114.36008145667282,1239.9934116420577,11250.84989465095,351.8874253758039,958.7156420220357,726048.9522290217,2933.941917662071,126844260.36276016,0.0014567489113488737,923840.3094013624,2945211.3247464118,926.3198541283635,0.007664769248508168
2021-01-23,227.3855451,341.9927098,260.6168684,263.65701,409.97824265,919.5241078,31.2999992370605,0.869164623237838,0.7432199949935381,2843.1362514555,32284.63031686818,7.4254649728796815,0.006896707906002248,81.37584140000001,36.27146490000001,55.81899440533278,133027.5661893736,115.27518733914525,1226.3620247743884,11127.16803790546,349.56129321623075,952.3781058500296,726203.4236037375,2935.093042783412,126871247.25835842,0.001456711535446044,924022.9594708661,2945793.6148323645,920.4021290374357,0.007588412106982458
2021-01-24,228.2576042,342.2942768,261.3409556,263.5456213,410.0336056,917.0025186,32.1171529054641,0.8648237515889112,0.7383619922983112,2846.4769856614,31880.640680259832,7.332547356459761,0.0068886773458394215,80.9533212,35.28801709999999,54.99662160168172,133327.23252650746,115.53486354116764,1226.5276311710122,11128.670636784223,349.58961504369944,952.4552685362946,725062.9347190111,2927.0442065920643,126671998.33913483,0.0014569877096957794,922674.3613004199,2941494.2715760563,920.473692902534,0.007568998883071366
2021-01-25,228.2243454,341.9162145,260.8701768,262.1875395,412.89237135,912.8470875,32.2121874358918,0.8643217234844541,0.7378796866622541,2845.4220349646,31284.4134626658,7.195415096413135,0.007018444516492421,81.0460377,33.96319410000001,54.13439235880978,132917.62930894265,115.17992141156209,1235.079016071012,11206.260039274577,351.04999159517513,956.4340576096657,721509.7825904883,2913.78019664614,126051245.49276659,0.0014578514205019879,918471.9438287164,2928096.926382282,924.1876537025049,0.007600037447781155
2021-01-26,228.8416065,342.9512839,261.5505491,262.7527612,412.49844795,912.0312099,31.7054159932666,0.8670055410773739,0.7401974684228739,2848.1379816708,31445.233941912942,7.232403806639977,0.007075223989687506,81.40073480000001,33.9111547,54.23411931230628,133355.23648853408,115.55913040600873,1233.9006786663065,11195.568613706406,350.84899993582746,955.8864567753171,721552.9803848234,2911.1759401103855,126058792.35617699,0.001457840889711455,918523.0434079624,2928259.8323065564,923.6763649576507,0.007570948166719719
2021-01-27,227.4903891,342.027485,260.8321829,262.2528672,396.24931115,914.8051755,31.3999996185302,0.8686310640353379,0.7426242632990379,2843.806343196,32207.478959675176,7.407720160725291,0.006782757616784118,81.19530209999999,34.76247810000004,54.73511137481334,135337.628346071,117.27697430335442,1185.2948692992563,10754.552830830167,342.4900538468747,933.1125473133935,722646.8780209528,2920.0303541104267,126249901.5591328,0.0014575744664093112,919816.9699282603,2932384.8818440037,902.3947853170388,0.007418660552050474
2021-01-28,224.4047483,338.9300081,258.4107407,259.9057912,375.01222165,918.4547974,33.0179499189058,0.8600885196402471,0.7359115038983471,2832.2800184770003,32549.552722643515,7.486397126208009,0.00630137209202644,80.51926739999999,35.501042900000016,54.971708251353384,136186.3650293912,118.01244803240138,1121.7686687106825,10178.159649633293,331.35543972697025,902.776343303741,722589.2140417672,2931.6798364422266,126239827.38332562,0.001457588498815627,919748.764843638,2932167.443412718,873.9926013730317,0.00732950792173468
2021-01-29,227.0312841,337.9435978,258.6912258,258.3012525,415.04919145,909.2750694,33.0012490404976,0.8601758395473638,0.7344412880760638,2838.3644132207,30005.483935202952,6.901261305096679,0.007014627397460237,79.25237200000004,31.269968399999982,51.59513732036282,133757.97921121126,115.90812756604096,1241.5306810369702,11264.798022961484,352.14910985679995,959.4286001646502,716903.8885593729,2902.378423288517,125246573.54896381,0.0014589785409711026,913022.3609162557,2910723.606398741,926.9812810270168,0.007548752250167335
2021-01-30,227.1513002,340.3181815,259.211865,259.6518229,440.286019,930.0773345,32.7000007629394,0.8617539545830326,0.7359482335644326,2839.7053047636,31158.803629132508,7.166524834700477,0.007552287697135729,81.10631649999999,32.500522700000005,53.14985842536786,134836.1980072551,116.84245927838397,1317.0212405677642,11949.747592668831,364.84448733693404,994.0170966378628,733651.5390611221,2968.7786220992116,128172469.01949167,0.0014549204464664807,932826.6979322038,2973860.0132700326,959.2385417484443,0.007516039069775807
2021-01-31,227.3392231,341.4350669,259.8583359,260.9964007,449.99584515,938.6388373,32.7556259764565,0.8614621213661311,0.7355449620678312,2841.4516909869994,31897.505025353654,7.33642615583134,0.007692836471480597,81.576731,33.65717759999998,54.12695571089875,135541.08224775168,117.45327751104998,1346.0661039745448,12213.280765774642,369.6510583786086,1007.1125769245544,740860.2531867101,2996.106679178837,129431866.21112669,0.00145320725771486,941341.7885144484,3001006.199638886,971.4315102777937,0.007484615148552801
2021-02-01,227.7865946,341.4082792,260.1476123,261.4555531,451.35708175,937.1840517,32.9505223592122,0.860441170815615,0.734258720217815,2842.9934950417,31654.98002547449,7.280645405859134,0.007656081728639841,81.26066689999999,33.668958499999974,54.01484003069916,134789.7244853674,116.80218759563898,1350.1379514515784,12250.225917521337,370.32156930757645,1008.9393808095234,740113.3785110902,2991.463047699161,129301383.59625365,0.0014533838405304154,940459.8211636168,2998194.4796876214,973.1306991474556,0.007533872289701501
2021-02-02,227.1485034,340.6762725,259.262885,260.5869043,458.72191795,934.4245454,33.4000015258789,0.8580958077055774,0.7322917451893773,2839.8062359212,31202.303217611807,7.176529740050716,0.007773424922736524,81.4133875,33.438400900000005,53.914489369175875,133109.4817741833,115.34617138144134,1372.168280124591,12450.114012653763,373.93537010936,1018.7851641651565,737106.8475068758,2982.6547873458517,128776128.10168062,0.0014540968057730522,936908.876299029,2986874.0351017914,982.2853692427133,0.007651521102719381
2021-02-03,227.2488294,340.3054996,259.0216249,260.1712352,475.02402845,935.8142833,32.9831612481011,0.8602704308835963,0.7344068750493964,2839.5112608499,31002.408221800863,7.130553891014198,0.008077453705219598,81.28387470000001,32.92240580000001,53.50938175964343,133258.01301617792,115.47488129651467,1420.93254895908,12892.567548074332,381.8529927237422,1040.3566898879894,738126.4431929245,2987.0907885414495,128954256.39491604,0.001453854635873105,938113.2053750879,2990713.44717056,1002.3242235360105,0.007662210827633506
2021-02-04,227.2020951,339.4225819,259.2903099,259.6918544,441.6258119,908.8494194,32.8747930950588,0.8608375854695057,0.7350017430752057,2839.975803665,30437.606879662475,7.000649582322369,0.007477776068072402,80.132272,32.4897593,52.774650735209846,132651.74633646078,114.94952022223639,1321.0289438131897,11986.110743644675,365.5102168313998,995.8308735269294,716975.1000752732,2901.019761407808,125259014.54489936,0.0014589610495836514,913106.6344138144,2910992.271076889,960.919468947435,0.007658800912907396
2021-02-05,227.6705034,339.5046064,259.5584801,260.6859145,457.81743445,924.8210648,32.2999992370605,0.8638583678820004,0.7377447593658004,2841.5174624655,30910.863976457324,7.109498714585184,0.007691863951509729,79.9461263,33.01541110000002,53.06632120773394,133973.83788399937,116.09518014211383,1369.4627116308457,12425.565539478801,373.49281196051527,1017.5794165617898,729970.8903569827,2952.0007687546426,127529441.90527521,0.0014558028549434964,928476.8872651738,2959992.777226456,981.1609123776852,0.007594421205813265
2021-02-06,227.2798964,340.7174101,259.8413832,261.8395062,474.4648194,940.5738044,31.8434369299146,0.8662729440468006,0.7403909654816005,2841.2920382028,32213.95856280208,7.409210469444479,0.00800616246055857,80.8760269,34.559609800000004,54.47504701310782,136011.0890342448,117.86056242135598,1419.2597949651183,12877.390125420272,381.58321358843625,1039.621677897627,742345.7949399548,3002.2830354320868,129691397.53384238,0.0014528566565589413,943095.8549959756,3006598.1795656974,1001.6440770214772,0.007486243686957439
2021-02-07,226.61567,341.3456793,259.8865878,262.6578769,474.98672135,941.9777994,31.6601038760609,0.8672463221001975,0.7417582297901975,2839.9964255754,33010.767367257315,7.5924764944691825,0.00801041782346528,81.4590915,36.042206900000025,55.6981994218773,136314.5770110297,118.12355026952314,1420.820952767051,12891.55500075469,381.8349986215003,1040.3076650407247,743114.884240939,3006.764544858155,129825761.15111193,0.001452675469884156,944003.8720330154,3009492.9461539676,1002.281231141091,0.007467988403001628
2021-02-08,225.9227899,340.9290331,259.5474446,262.5924314,475.00070835,941.7697868,32.5926042662726,0.8623179614505256,0.7372407470398257,2837.8364008085,33126.021293401674,7.6189848974823855,0.007926331398864245,81.38158850000002,36.66964150000001,56.08624568653095,135844.08805084412,117.71584753106076,1420.8627918791212,12891.934620166541,381.841744950733,1040.326045383116,742385.7172674169,3006.1005749525357,129698372.15736236,0.0014528472459647416,943142.9904057004,3006748.4476814154,1002.2979269105016,0.0074973255787011105
2021-02-09,226.8597496,340.7806209,259.3484119,261.5939001,475.00253435,938.4466382,33.2000007629394,0.8591378223711591,0.7335049908583591,2839.3808820194995,31749.59166448488,7.3024060828315225,0.00797177935221274,81.432209,34.7341505,54.80687127502979,133238.8788658791,115.45830057701828,1420.8682539666763,12891.984179403404,381.84262567677564,1040.3284449170933,740168.7342501527,2995.4931854852466,129311054.51135747,0.0014533707456120097,940525.1915336892,2998402.8810230913,1002.2990389767978,0.007663429387666003
2021-02-10,226.1440049,340.8588019,258.9650492,261.5274486,475.01251615,935.5288488,33.0623969475428,0.8598562163937468,0.7346478214880467,2837.0804502313,31998.55967381082,7.35966872497649,0.00799895073146697,81.8937527,35.383443700000015,55.423605927139675,132789.42432312272,115.0688252366748,1420.8981123815518,12892.255094184644,381.8474401277647,1040.3415618662598,737269.6132105205,2986.1796902809324,128804564.05662258,0.0014540581198551029,937101.139822721,2987486.9729672982,1002.3097462937156,0.00769275553362098
2021-02-11,225.4478676,340.340979,258.3360281,261.0724206,474.97554945,935.4664149,32.9000015258789,0.8607055881184155,0.7359100026316154,2834.3068937001,32085.54102181557,7.379674435017582,0.008005728001213335,82.00495089999998,35.62455299999999,55.629028039538085,132658.69807706348,114.9555442608869,1420.7875344231504,12891.251785618688,381.82961003824556,1040.2929838708899,736499.6968266633,2985.9804031671206,128670055.9439785,0.0014542412015099149,936191.6675070234,2984587.566937406,1002.2642633031589,0.007701274114431067
2021-02-12,227.2402861,342.1560573,260.0955744,262.9908491,475.0025273,935.2705861,32.3311104668511,0.8636943227497107,0.7378358330924107,2841.7411560265,32214.902624824983,7.409427603709746,0.008016668630280263,82.06048290000001,35.750563,55.73528264597484,132939.62552901576,115.19898226084554,1420.8682328781126,12891.983988060238,381.8426222763847,1040.3284356527442,738276.9212614988,2985.3553235812983,128980545.64063497,0.0014538189284310308,938290.9381161118,2991280.06076851,1002.2980736088433,0.007682925049534544
2021-02-13,227.0126984,342.8069243,260.104936,263.5401412,475.01623185,936.62283,32.5,0.8628048780487805,0.7370813478975805,2841.2844087992,32455.702004303756,7.464811460989864,0.008018977886649814,82.70198829999998,36.52744279999999,56.50475577460154,132109.4367838192,114.47958126847418,1420.9092271015572,12892.355941532081,381.84923228472724,1040.346444589509,739225.5121678844,2989.6716450669123,129146269.05575444,0.0014535940317853273,939411.2827804672,2994851.7297674706,1002.3152702748297,0.007737492117290458
2021-02-14,227.4592242,343.2914344,260.2079094,263.9750217,474.98722045,935.5847464,32.3207632064819,0.8637488754807685,0.7377605555301685,2842.4345106248,32125.72257880471,7.388916193125084,0.008030902097624979,83.08352500000001,36.51579750000002,56.64474547674305,130443.099901628,113.03561516605545,1420.8224457177075,12891.568546765158,381.83523935303975,1040.3083209126762,738705.1029948643,2986.3581137235333,129055351.0585105,0.001453717370758115,938796.6591581855,2992892.304058959,1002.2796195627205,0.007849043645738928
2021-02-15,227.0774264,342.5011434,259.7442545,263.9008772,475.0126719,936.2881028,32.2999992370605,0.8638583678820004,0.7380964540268005,2840.6649781236997,32064.141199221693,7.37475247582099,0.00796244126912188,82.75688889999998,36.82345080000002,56.72388921660622,130011.40397231422,112.66152857219603,1420.8985782742882,12892.259321375848,381.8475152492398,1040.3417665343668,738800.2286271786,2988.603206004123,129071969.96614121,0.001453694817956719,938909.0084116079,2993250.4745026375,1002.3107127855984,0.00787844982181364
2021-02-16,227.0325626,342.5070097,259.6123005,264.0002816,474.9947,935.9999819,32.2999992370605,0.8638583678820004,0.7381230582602004,2840.2948984683003,31965.804355230128,7.35213500170293,0.00795295133264468,82.89470920000002,36.96771899999999,56.87368672221464,129271.29267375618,112.020184292683,1420.8448191881216,12891.771548293142,381.8388469618096,1040.31814982587,738476.6593213864,2987.683532836342,129015440.84487009,0.0014537715451927744,938526.8491165147,2992032.1471875035,1002.2886272893678,0.007929246040482061
2021-02-17,227.3960931,343.4017216,260.1503058,264.608068,475.04131005,936.763835,32.2511451509263,0.8641160943917806,0.7381652111834807,2842.1818128977,32186.42301709114,7.402877293930962,0.007983256828467258,83.25141579999996,37.2119749,57.175195251190544,129477.07937694913,112.19850899215696,1420.9842431607779,12893.03658581136,381.86132785914936,1040.3793989253604,739570.3152270284,2990.121728747141,129206507.81634168,0.0014535123685884721,939818.4928186536,2996149.9190798574,1002.3460335576173,0.007915114954478436
2021-02-18,227.6518038,344.1309672,260.603093,265.0488744,474.75930625,937.3468064,31.6000003814697,0.8675659084552415,0.7414633888018415,2843.6646990024,32561.980933196253,7.489255614635138,0.008043503643858661,83.52787419999999,37.39707059999998,57.40603672068841,130461.11598113697,113.05122702004937,1420.1406892469736,12885.382756062629,381.72529867744544,1040.0087880570359,740416.6733561992,2991.9825557616446,129354370.67127328,0.001453312107479845,940817.9823105547,2999336.3006877564,1002.0024468383402,0.007847545957980545
2021-02-19,226.5526104,343.1789688,260.1844349,265.1962016,460.51041085,942.7581156,31.2915284540918,0.8692098498227679,0.743759151855568,2840.4878358129,33492.37680385067,7.703246664885654,0.007717458953069662,82.99453390000002,38.6435912,58.021065145895165,132766.37796144697,115.04885438600257,1377.5181732310189,12498.655274024773,374.80944241116714,1021.1665700568441,743859.1554099142,3009.2552904844665,129955788.92079349,0.001452500340686213,944882.5281938575,3012294.1100013726,984.5022941965145,0.0076762179836103095
2021-02-20,225.1299562,342.8229395,259.3845587,264.5219354,471.5594129,944.6666993,31.7587511181831,0.8667222983812246,0.7421152343546246,2835.8360796857,34050.22714471025,7.831552243283357,0.007917334747041082,83.4383808,39.39197920000001,58.68579788901684,133448.85006239385,115.64025135389414,1410.5688942599936,12798.534852186853,380.1795065354528,1035.79728460743,744144.4192090394,3015.347431725704,130005625.88495027,0.001452433272108752,945219.2834603942,3013367.6888597305,998.0944075629922,0.007645598780547663
2021-02-21,224.3677483,341.5501574,258.131939,262.2095791,471.0479159,927.9959286,32.4000015258789,0.8633312915354545,0.7391762167935545,2831.6190455189,32791.04289469584,7.541939865780044,0.00798201140461735,83.4182184,37.8418308,57.65866912188189,130803.22492074002,113.34768190705374,1409.0388606354493,12784.652376294725,379.9320260961538,1035.1230253098804,729925.2626632658,2962.134837641058,127521470.52670105,0.0014558138267953974,928422.9550458173,2959820.840819697,997.4611625596131,0.007819867150145255
2021-02-22,225.1981605,340.7210984,257.5916867,261.8837444,474.9787268,934.9686957,32.9613898807101,0.8603843133189811,0.7357368041424811,2832.2263501896,31555.54903284884,7.257776277555234,0.007960357842497002,83.12941169999999,36.68558390000001,56.776275151397385,127831.14528386958,110.77222294962702,1420.7970387845385,12891.338021676327,381.83114258621316,1040.2971592906483,735567.4934899838,2984.3916985874494,128507195.51647455,0.0014544631767519068,935090.4070895859,2981076.7386915227,1002.267663665288,0.008029796452355395
2021-02-23,223.9571967,340.5822735,256.4385895,258.8048824,474.98404285,886.5020743,33.2000007629394,0.8591378223711591,0.7352262047280591,2827.2155805166,29927.077419787587,6.883227806551146,0.008251580853992751,84.14368400000001,34.8476857,55.92037427278103,123089.80217075412,106.66360673375574,1420.8129406084977,12891.482303922296,381.83370669545104,1040.3041451942556,696203.4657281234,2829.6877141332448,121630109.6519152,0.0014641519720994603,888501.0153263118,2832549.3332104213,1002.2529583085192,0.008377516841028538
2021-02-24,223.0332855,340.3503639,255.5086018,257.3645156,475.01872145,868.2870695,33.0040637625588,0.8601611216379291,0.7367973833364291,2823.3353701189,29329.001065413893,6.745670245045195,0.008392024630054982,84.84176209999998,34.3312301,55.82924698064468,120826.81766035348,104.70261495697875,1420.9166742062553,12892.423511453275,381.85043306582287,1040.349716111979,680962.6652045104,2771.5459716718556,118967468.15395702,0.0014680784931209421,870415.946534144,2774893.969103149,1002.2864193057511,0.008553141040312798
2021-02-25,224.966643,340.6794964,257.0453347,260.6550841,471.7443936,907.7534726,32.8040630499521,0.8612081610969099,0.7366979417979099,2830.5982693261,30361.432912240685,6.9831295698153575,0.008035679526791953,83.63416169999999,35.688441100000006,56.29908548783126,124036.28778880826,107.48378491231219,1411.1222243692448,12803.555390153368,380.2689803361097,1036.0410555581802,713745.946810088,2897.5215324862875,124694865.8655811,0.00145975628287006,909284.6106091351,2898807.624359876,998.3050782706202,0.008302031138127025
2021-02-26,226.6195885,340.7859385,258.3398934,263.0489226,475.0181582,930.0441432,32.599998474121,0.8622791061287847,0.7367886901482847,2836.7673956166996,30830.28909808815,7.090966492560274,0.007861129275116866,82.44604509999999,36.429334100000034,56.33988168223583,125860.51444967947,109.0645705803115,1420.9149893646259,12892.408224355706,381.8501613999314,1040.3489759595302,732866.3616427857,2968.67267647703,128035294.7303798,0.001455108247710398,931898.8933227353,2970902.163720548,1002.3143769219394,0.008171189400599407
2021-02-27,225.7897885,340.6004374,257.8194601,263.1751844,475.0051605,931.9813188,32.599998474121,0.8622791061287847,0.7372807615482847,2833.9413573198,31185.553616829802,7.1726773318708545,0.007834617052229778,82.78097729999996,37.38539589999999,57.10723992405646,125600.1400419522,108.83894284397937,1420.876109531427,12892.055455411013,381.8438923330523,1040.3318959161857,733661.2232213248,2974.8560821952487,128174160.88907482,0.001454918131659938,932838.1408031337,2973896.493246829,1002.2989312220337,0.008190181503086277
2021-02-28,226.1588342,340.5609898,257.625759,263.1619595,475.000515,938.0423077,32.0995822853512,0.8649166337918577,0.7396994451112577,2834.3083535675996,30942.05278785267,7.116672141206115,0.007857579863173317,82.9352308,37.00312530000002,56.913046775383314,125044.65222698812,108.35758425215609,1420.862213514045,12891.92937247845,381.84165169305214,1040.3257913030013,738528.096864983,2994.2025748014507,129024427.23229252,0.0014537593452745947,938587.6014079191,2992225.826046098,1002.2957463602635,0.008230993830729087
2021-03-01,225.3947903,340.1740784,257.2091036,263.5593947,474.98838565,941.4202867,31.3999996185302,0.8686310640353379,0.7438669533874378,2831.8371499327,31545.662374823205,7.2555023462093375,0.007821574379625731,82.9649748,38.16460439999997,57.69451616146195,125757.22666439097,108.97506643361436,1420.8259311637205,12891.600171312144,381.8358013650478,1040.3098521117595,740541.3726603758,3004.9849812413313,129376156.242284,0.0014532826245877162,940965.236991079,2999805.749951107,1002.2819685398018,0.008178687788182643
